time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.221947402693333e-05,297.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.711177699500696e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.172649202402681e-05,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.71116969594732e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004606555739883,291.1046447753906,294.1499938964844,283.2416687011719,282.2814636230469,285.44268798828125,283.4974670410156,290.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835042949873468e-09,0.0009826434543356,-0.0090993801131844,0.0,0.0,0.0,-0.0067140087485313,60.0,-5.092313289642334,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.221929212799296e-05,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.711157326819377e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,7.172634650487453e-05,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.71115005086176e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004606546426657,291.1036376953125,294.1499938964844,283.22332763671875,282.2701110839844,285.4233703613281,283.4789123535156,290.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138723097741,60.0,-5.10354471206665,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.221711661666632e-05,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.710928134154528e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,7.172465120675042e-05,297.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.710920858196914e-05,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004606437869369,291.1016845703125,294.1499938964844,283.1866760253906,282.2464904785156,285.384765625,283.44189453125,290.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125906467437744,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.221711661666632e-05,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.710928134154528e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,7.172465120675042e-05,297.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.710920858196914e-05,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004606437869369,291.1016845703125,294.1499938964844,283.1866760253906,282.2464904785156,285.384765625,283.44189453125,290.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125906467437744,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.221226355293766e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.710417361930011e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,7.172087498474866e-05,297.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.7104100859724e-05,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0004606195434462,291.0997009277344,294.1499938964844,283.1499938964844,282.22149658203125,285.3461608886719,283.40496826171875,290.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148110866546631,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.221226355293766e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.710417361930011e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,7.172087498474866e-05,297.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.7104100859724e-05,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0004606195434462,291.0997009277344,294.1499938964844,283.1499938964844,282.22149658203125,285.3461608886719,283.40496826171875,290.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148110866546631,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.220600622938946e-05,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.709758160170168e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,7.171600736910477e-05,297.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.709750884212554e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0004605882859323,291.09771728515625,294.1499938964844,283.11334228515625,282.1949462890625,285.3076171875,283.3681640625,290.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817968607933153e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170176029205322,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.220600622938946e-05,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.709758160170168e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,7.171600736910477e-05,297.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.709750884212554e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0004605882859323,291.09771728515625,294.1499938964844,283.11334228515625,282.1949462890625,285.3076171875,283.3681640625,290.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817968607933153e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170176029205322,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.220034553436562e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.709161531645805e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,7.171160541474819e-05,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.709154983283952e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004605600261129,291.095703125,294.1499938964844,283.07666015625,282.1667175292969,285.26910400390625,283.3314514160156,290.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192201614379883,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.220034553436562e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.709161531645805e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,7.171160541474819e-05,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.709154983283952e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004605600261129,291.095703125,294.1499938964844,283.07666015625,282.1667175292969,285.26910400390625,283.3314514160156,290.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192201614379883,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.21979662962258e-05,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.708911238703875e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,7.170975004555658e-05,297.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.708904690342024e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004605481517501,291.0946960449219,294.1499938964844,283.0583190917969,282.1520080566406,285.2498779296875,283.3131103515625,290.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280966833233,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203222274780273,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.219598723575471e-05,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.70870241872035e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,7.170821481849998e-05,297.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.708695870358496e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0004605382564477,291.0936889648437,294.1499938964844,283.0400085449219,282.1369323730469,285.2306213378906,283.2947998046875,290.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214255332946777,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.21935134101659e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.708441211842e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,7.170627941377461e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.708434663480148e-05,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004605258582159,291.0916748046875,294.1499938964844,283.0033264160156,282.1056823730469,285.1921691894531,283.2582092285156,290.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.2363762855529785,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.21935134101659e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.708441211842e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,7.170627941377461e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.708434663480148e-05,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004605258582159,291.0916748046875,294.1499938964844,283.0033264160156,282.1056823730469,285.1921691894531,283.2582092285156,290.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.2363762855529785,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.219333878718317e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.708423749543726e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,7.170614844653755e-05,297.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.708416473586112e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0004605250142049,291.0896301269531,294.1499938964844,282.9666748046875,282.0731506347656,285.1537780761719,283.2216186523437,290.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2585978507995605,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.219333878718317e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.708423749543726e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,7.170614844653755e-05,297.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.708416473586112e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0004605250142049,291.0896301269531,294.1499938964844,282.9666748046875,282.0731506347656,285.1537780761719,283.2216186523437,290.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2585978507995605,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.219567436957732e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.708668949315324e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,7.170796015998349e-05,297.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.70866167335771e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.000460536655737,291.08758544921875,294.1499938964844,282.92999267578125,282.0393981933594,285.1153869628906,283.1849975585937,290.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280940055847168,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.219567436957732e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.708668949315324e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,7.170796015998349e-05,297.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.70866167335771e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.000460536655737,291.08758544921875,294.1499938964844,282.92999267578125,282.0393981933594,285.1153869628906,283.1849975585937,290.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280940055847168,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.220044739777222e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.709170990390704e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,7.17116636224091e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.70916444202885e-05,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004605604917742,291.0855407714844,294.1499938964844,282.8933410644531,282.0045471191406,285.0770263671875,283.1483459472656,290.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303408622741699,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.220044739777222e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.709170990390704e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,7.17116636224091e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.70916444202885e-05,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004605604917742,291.0855407714844,294.1499938964844,282.8933410644531,282.0045471191406,285.0770263671875,283.1483459472656,290.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303408622741699,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.220365609508008e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.709509322419764e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,7.171415927587077e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.709502046462148e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0004605765279848,291.0845031738281,294.1499938964844,282.875,281.9867553710937,285.057861328125,283.1299743652344,290.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814536242430222e-09,0.0009824681328609,-0.0090456493198871,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314690113067627,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.220731590176e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.709894220577552e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.171700417529792e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.7098876722157e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0004605948051903,291.0834655761719,294.1499938964844,282.8566589355469,281.9687194824219,285.0386962890625,283.1116027832031,290.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819057958764915e-09,0.0009825067827478,-0.0090574966743588,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.325997352600098,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.221565414918588e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.710772428661583e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,7.172349432948977e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.710765880299732e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0004606364818755,291.0813903808594,294.1499938964844,282.82000732421875,281.9320373535156,285.0003967285156,283.0747375488281,290.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348675727844238,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.221565414918588e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.710772428661583e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,7.172349432948977e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.710765880299732e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0004606364818755,291.0813903808594,294.1499938964844,282.82000732421875,281.9320373535156,285.0003967285156,283.0747375488281,290.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348675727844238,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.222458902513608e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,9.7117132099811e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.173044286901131e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.711706661619246e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0004606811271514,291.07928466796875,294.1499938964844,282.7833251953125,281.8946228027344,284.9621276855469,283.0378112792969,290.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371407985687256,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.222458902513608e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,9.7117132099811e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.173044286901131e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.711706661619246e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0004606811271514,291.07928466796875,294.1499938964844,282.7833251953125,281.8946228027344,284.9621276855469,283.0378112792969,290.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371407985687256,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.223303641192616e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,9.71260160440579e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,7.17370057827793e-05,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.712595056043938e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004607232694979,291.0771789550781,294.1499938964844,282.7466735839844,281.8565368652344,284.9238586425781,283.00079345703125,290.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881835631981e-09,0.0009827788453549,-0.0091408798471093,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.39413595199585,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.223303641192616e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,9.71260160440579e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,7.17370057827793e-05,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.712595056043938e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004607232694979,291.0771789550781,294.1499938964844,282.7466735839844,281.8565368652344,284.9238586425781,283.00079345703125,290.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881835631981e-09,0.0009827788453549,-0.0091408798471093,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.39413595199585,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.223974484484644e-05,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.713308099890128e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,7.174222264438868e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.713302279124036e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0004607567971106,291.0750732421875,294.1499938964844,282.7099914550781,281.81793212890625,284.8856201171875,282.9637145996094,290.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416792869567871,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.223974484484644e-05,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.713308099890128e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,7.174222264438868e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.713302279124036e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0004607567971106,291.0750732421875,294.1499938964844,282.7099914550781,281.81793212890625,284.8856201171875,282.9637145996094,290.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416792869567871,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.22420367714949e-05,297.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.71354966168292e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,7.174400525400415e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.713543840916829e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0004607682640198,291.0740051269531,294.1499938964844,282.6916809082031,281.7984619140625,284.86651611328125,282.9451599121094,290.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.861996944465318e-09,0.0009828739566728,-0.0091700032353401,0.0,0.0,0.0,-0.0067273708991706,60.0,-5.428069591522217,-0.0,-6.586559209154076e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,9.224345558322966e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.71369881881401e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,7.174510392360389e-05,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.713692270452157e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0004607753362506,291.07293701171875,294.1499938964844,282.67333984375,281.7789306640625,284.8474426269531,282.9266052246094,290.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637248955808445e-09,0.0009828887414187,-0.0091745303943753,0.0,0.0,0.0,-0.0067282277159392,60.0,-5.439302444458008,-0.0,-6.586756740034616e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.224295354215428e-05,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.713645704323426e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.174471102189273e-05,297.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.713639883557336e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004607728333212,291.07080078125,294.1499938964844,282.6366577148437,281.7395935058594,284.80926513671875,282.8895568847656,290.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461596488952637,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.224295354215428e-05,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.713645704323426e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.174471102189273e-05,297.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.713639883557336e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004607728333212,291.07080078125,294.1499938964844,282.6366577148437,281.7395935058594,284.80926513671875,282.8895568847656,290.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461596488952637,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,9.223720553563908e-05,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.713040344649926e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,7.174023630796e-05,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.713033796288072e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0004607441078405,291.0686340332031,294.1499938964844,282.6000061035156,281.7000732421875,284.7710876464844,282.85260009765625,290.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483599185943604,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,9.223720553563908e-05,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.713040344649926e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,7.174023630796e-05,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.713033796288072e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0004607441078405,291.0686340332031,294.1499938964844,282.6000061035156,281.7000732421875,284.7710876464844,282.85260009765625,290.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483599185943604,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.222545486409216e-05,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.711801976663992e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,7.173109770519659e-05,297.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.7117961558979e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0004606854054145,291.06646728515625,294.1499938964844,282.5633239746094,281.6604919433594,284.73297119140625,282.8158264160156,290.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505259990692139,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.222545486409216e-05,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.711801976663992e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,7.173109770519659e-05,297.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.7117961558979e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0004606854054145,291.06646728515625,294.1499938964844,282.5633239746094,281.6604919433594,284.73297119140625,282.8158264160156,290.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505259990692139,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.220730134984478e-05,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.709890582598746e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,7.171697507146746e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.709884761832654e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0004605947178788,291.0643005371094,294.1499938964844,282.52667236328125,281.62091064453125,284.69488525390625,282.7792358398437,290.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526535034179688,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
