time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.220730134984478e-05,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.709890582598746e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,7.171697507146746e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.709884761832654e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0004605947178788,291.0643005371094,294.1499938964844,282.52667236328125,281.62091064453125,284.69488525390625,282.7792358398437,290.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526535034179688,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.219580533681436e-05,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.708679863251746e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.170803291955963e-05,297.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.708674042485654e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0004605372960213,291.0632019042969,294.1499938964844,282.5083312988281,281.6011657714844,284.67584228515625,282.76104736328125,290.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181799605488,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537019729614258,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.218274499289691e-05,297.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.707304707262664e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,7.169787568273023e-05,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.707298886496574e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0004604720743373,291.0621337890625,294.1499938964844,282.489990234375,281.5814514160156,284.6568298339844,282.7429504394531,290.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547401428222656,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.215219324687496e-05,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.704086551209912e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,7.167410512920469e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.70408073044382e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0004603194247465,291.0599365234375,294.1499938964844,282.4533386230469,281.542236328125,284.6188049316406,282.7070007324219,290.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496117322177724e-09,0.0009819130646064,-0.0088755367323756,0.0,0.0,0.0,-0.0066716573201119,60.0,-5.567874908447266,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.215219324687496e-05,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.704086551209912e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,7.167410512920469e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.70408073044382e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0004603194247465,291.0599365234375,294.1499938964844,282.4533386230469,281.542236328125,284.6188049316406,282.7070007324219,290.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496117322177724e-09,0.0009819130646064,-0.0088755367323756,0.0,0.0,0.0,-0.0066716573201119,60.0,-5.567874908447266,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.211635187966748e-05,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.700313239591196e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,7.164623093558475e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.700307418825103e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.0004601404361892,291.0577087402344,294.1499938964844,282.4166564941406,281.5033874511719,284.5808410644531,282.67138671875,290.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048992762578316e-09,0.0009815307566896,-0.008758382871747,0.0,0.0,0.0,-0.0066494913771748,60.0,-5.587979316711426,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.211635187966748e-05,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.700313239591196e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,7.164623093558475e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.700307418825103e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.0004601404361892,291.0577087402344,294.1499938964844,282.4166564941406,281.5033874511719,284.5808410644531,282.67138671875,290.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048992762578316e-09,0.0009815307566896,-0.008758382871747,0.0,0.0,0.0,-0.0066494913771748,60.0,-5.587979316711426,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.207623224938288e-05,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.69608809100464e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,7.161502435337752e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,9.696082270238549e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0004599400272127,291.0555114746094,294.1499938964844,282.3800048828125,281.4649658203125,284.5428771972656,282.6361999511719,290.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548504223077316e-09,0.0009811026975512,-0.0086272461339831,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.607763767242432,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.207623224938288e-05,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.69608809100464e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,7.161502435337752e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,9.696082270238549e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0004599400272127,291.0555114746094,294.1499938964844,282.3800048828125,281.4649658203125,284.5428771972656,282.6361999511719,290.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548504223077316e-09,0.0009811026975512,-0.0086272461339831,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.607763767242432,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.20329912332818e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.691534069133922e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,7.158138760132715e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.691528975963593e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.000459724018583,291.05328369140625,294.1499938964844,282.34332275390625,281.4271240234375,284.5049743652344,282.6014099121094,290.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627291202545166,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.20329912332818e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.691534069133922e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,7.158138760132715e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.691528975963593e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.000459724018583,291.05328369140625,294.1499938964844,282.34332275390625,281.4271240234375,284.5049743652344,282.6014099121094,290.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627291202545166,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.20105812838301e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.68917374848388e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,7.156395440688357e-05,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.68916792771779e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0004596120270434,291.0521545410156,294.1499938964844,282.32501220703125,281.408447265625,284.48602294921875,282.5841369628906,290.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729521563609982e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.636981964111328,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.198782936437055e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.686777775641532e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,7.154625927796587e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.6867726824712e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0004594984056893,291.051025390625,294.1499938964844,282.3066711425781,281.38995361328125,284.46710205078125,282.5669860839844,290.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577742431443e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646634101867676,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.19418962439522e-05,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.681940719019622e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,7.151053432608023e-05,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.681935625849292e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0004592689801938,291.0487976074219,294.1499938964844,282.2699890136719,281.353515625,284.4292907714844,282.5329284667969,290.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872906784499942e-09,0.0009796698577702,-0.0081882076337933,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.665859699249268,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.19418962439522e-05,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.681940719019622e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,7.151053432608023e-05,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.681935625849292e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0004592689801938,291.0487976074219,294.1499938964844,282.2699890136719,281.353515625,284.4292907714844,282.5329284667969,290.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872906784499942e-09,0.0009796698577702,-0.0081882076337933,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.665859699249268,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,9.189626143779606e-05,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,9.677134221419692e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,7.147503492888063e-05,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.677129128249362e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.000459040980786,291.0465393066406,294.1499938964844,282.2333374023437,281.3179931640625,284.3914794921875,282.49920654296875,290.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367545576018e-09,0.0009791831253096,-0.0080390563234686,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.685038089752197,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,9.189626143779606e-05,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,9.677134221419692e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,7.147503492888063e-05,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.677129128249362e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.000459040980786,291.0465393066406,294.1499938964844,282.2333374023437,281.3179931640625,284.3914794921875,282.49920654296875,290.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367545576018e-09,0.0009791831253096,-0.0080390563234686,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.685038089752197,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.185178350890057e-05,297.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.672451415099204e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,7.14404450263828e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.672446321928874e-05,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0004588188312482,291.04425048828125,294.1499938964844,282.1966552734375,281.2834167480469,284.3537292480469,282.4658203125,290.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374900803265745e-09,0.0009787088492885,-0.0078937215730547,0.0,0.0,0.0,-0.0064858966507017,60.0,-5.70422887802124,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.185178350890057e-05,297.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.672451415099204e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,7.14404450263828e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.672446321928874e-05,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0004588188312482,291.04425048828125,294.1499938964844,282.1966552734375,281.2834167480469,284.3537292480469,282.4658203125,290.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374900803265745e-09,0.0009787088492885,-0.0078937215730547,0.0,0.0,0.0,-0.0064858966507017,60.0,-5.70422887802124,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.18092264328152e-05,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,9.667969425208868e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,7.140733941923827e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.667964332038537e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0004586062277667,291.0419616699219,294.1499938964844,282.1600036621094,281.2499389648437,284.3160400390625,282.43267822265625,290.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321814379120268e-09,0.0009782548295333,-0.0077546234242618,0.0,0.0,0.0,-0.0064595793373882,60.0,-5.723484992980957,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.18092264328152e-05,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,9.667969425208868e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,7.140733941923827e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.667964332038537e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0004586062277667,291.0419616699219,294.1499938964844,282.1600036621094,281.2499389648437,284.3160400390625,282.43267822265625,290.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321814379120268e-09,0.0009782548295333,-0.0077546234242618,0.0,0.0,0.0,-0.0064595793373882,60.0,-5.723484992980957,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.178884647553788e-05,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.665823017712682e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,7.139148510759696e-05,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.665817924542353e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0004585044516716,291.04083251953125,294.1499938964844,282.14166259765625,281.233642578125,284.29718017578125,282.41619873046875,290.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.2963958229714763e-09,0.0009780374821275,-0.0076880208216607,0.0,0.0,0.0,-0.0064469780772924,60.0,-5.733150959014893,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,9.176915045827629e-05,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.66374864219688e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,7.13761619408615e-05,297.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,9.663743549026548e-05,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0004584060516208,291.0396728515625,294.1499938964844,282.1233215332031,281.2176513671875,284.2783508300781,282.3997497558594,290.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.2718243669904723e-09,0.0009778273524716,-0.0076236370950937,0.0,0.0,0.0,-0.0064347968436777,60.0,-5.742849349975586,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,9.173198486678302e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.65983490459621e-05,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,7.134726183721796e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.65983053902164e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0004582203982863,291.0373840332031,294.1499938964844,282.086669921875,281.1866455078125,284.2406921386719,282.36700439453125,290.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254672266418542e-09,0.0009774309583008,-0.007502170279622,0.0,0.0,0.0,-0.0064118155278265,60.0,-5.762356758117676,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,9.173198486678302e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.65983490459621e-05,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,7.134726183721796e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.65983053902164e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0004582203982863,291.0373840332031,294.1499938964844,282.086669921875,281.1866455078125,284.2406921386719,282.36700439453125,290.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254672266418542e-09,0.0009774309583008,-0.007502170279622,0.0,0.0,0.0,-0.0064118155278265,60.0,-5.762356758117676,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,9.169831173494458e-05,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.656288602855057e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,7.132106111384928e-05,297.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,9.656283509684728e-05,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0004580521781463,291.0350646972656,294.1499938964844,282.04998779296875,281.1570129394531,284.2030944824219,282.3343505859375,290.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.1834512803641246e-09,0.0009770717006176,-0.0073920781724154,0.0,0.0,0.0,-0.0063909864984452,60.0,-5.782040119171143,-0.0,-6.509011996058689e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,9.169831173494458e-05,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.656288602855057e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,7.132106111384928e-05,297.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,9.656283509684728e-05,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0004580521781463,291.0350646972656,294.1499938964844,282.04998779296875,281.1570129394531,284.2030944824219,282.3343505859375,290.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.1834512803641246e-09,0.0009770717006176,-0.0073920781724154,0.0,0.0,0.0,-0.0063909864984452,60.0,-5.782040119171143,-0.0,-6.509011996058689e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.167459211312234e-05,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.653791494201867e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,7.130261656129733e-05,297.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.65378640103154e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0004579337255563,291.0327453613281,294.1499938964844,282.0133361816406,281.1287536621094,284.1654968261719,282.3017272949219,290.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153850958170778e-09,0.0009768184972926,-0.0073145176284015,0.0,0.0,0.0,-0.0063763121142983,60.0,-5.802079200744629,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.167459211312234e-05,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.653791494201867e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,7.130261656129733e-05,297.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.65378640103154e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0004579337255563,291.0327453613281,294.1499938964844,282.0133361816406,281.1287536621094,284.1654968261719,282.3017272949219,290.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153850958170778e-09,0.0009768184972926,-0.0073145176284015,0.0,0.0,0.0,-0.0063763121142983,60.0,-5.802079200744629,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.166781092062593e-05,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.653076995164156e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.129734149202704e-05,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,9.653071901993826e-05,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0004578998486977,291.0304260253906,294.1499938964844,281.9766540527344,281.1016845703125,284.1279296875,282.2689208984375,290.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453475379805687e-09,0.0009767457377165,-0.0072922366671264,0.0,0.0,0.0,-0.006372096017003,60.0,-5.822989940643311,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.166781092062593e-05,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.653076995164156e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.129734149202704e-05,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,9.653071901993826e-05,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0004578998486977,291.0304260253906,294.1499938964844,281.9766540527344,281.1016845703125,284.1279296875,282.2689208984375,290.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453475379805687e-09,0.0009767457377165,-0.0072922366671264,0.0,0.0,0.0,-0.006372096017003,60.0,-5.822989940643311,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.167029929812998e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,9.653338202042504e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,7.12992696207948e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.653333108872177e-05,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0004579122469294,291.0292358398437,294.1499938964844,281.9583435058594,281.08856201171875,284.1091613769531,282.2523498535156,290.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148412419662349e-09,0.0009767719311639,-0.0073002674616873,0.0,0.0,0.0,-0.0063736154697835,60.0,-5.833831310272217,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,9.167650568997487e-05,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.65399231063202e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,7.130410085665062e-05,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.65398721746169e-05,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0004579432716127,291.028076171875,294.1499938964844,281.94000244140625,281.07568359375,284.09039306640625,282.23565673828125,290.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156123362657581e-09,0.0009768378222361,-0.007320471573621,0.0,0.0,0.0,-0.006377438083291,60.0,-5.844911098480225,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,9.169959230348468e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.65642320807092e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,7.132205792004243e-05,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,9.656418114900588e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.000458058580989,291.02569580078125,294.1499938964844,281.9033203125,281.0506591796875,284.0528564453125,282.2017517089844,290.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184831509628338e-09,0.0009770832257345,-0.007395694963634,0.0,0.0,0.0,-0.0063916696235537,60.0,-5.867755889892578,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,9.169959230348468e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.65642320807092e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,7.132205792004243e-05,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,9.656418114900588e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.000458058580989,291.02569580078125,294.1499938964844,281.9033203125,281.0506591796875,284.0528564453125,282.2017517089844,290.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184831509628338e-09,0.0009770832257345,-0.007395694963634,0.0,0.0,0.0,-0.0063916696235537,60.0,-5.867755889892578,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.173608850687742e-05,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.66026636888273e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,7.135044143069535e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,9.6602612757124e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0004582408873829,291.0233459472656,294.1499938964844,281.8666687011719,281.0265197753906,284.01531982421875,282.16705322265625,290.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230249401298124e-09,0.0009774715872481,-0.0075147007592022,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.891510963439941,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.173608850687742e-05,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.66026636888273e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,7.135044143069535e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,9.6602612757124e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0004582408873829,291.0233459472656,294.1499938964844,281.8666687011719,281.0265197753906,284.01531982421875,282.16705322265625,290.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230249401298124e-09,0.0009774715872481,-0.0075147007592022,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.891510963439941,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,9.178506297757848e-05,297.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.665423567639664e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,7.13885310688056e-05,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.665418474469334e-05,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0004584855341818,291.0209350585937,294.1499938964844,281.8299865722656,281.00311279296875,283.977783203125,282.13140869140625,290.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.29121574438318e-09,0.0009779928950592,-0.007674447260797,0.0,0.0,0.0,-0.006444408558309,60.0,-5.916104316711426,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,9.178506297757848e-05,297.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.665423567639664e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,7.13885310688056e-05,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.665418474469334e-05,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0004584855341818,291.0209350585937,294.1499938964844,281.8299865722656,281.00311279296875,283.977783203125,282.13140869140625,290.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.29121574438318e-09,0.0009779928950592,-0.007674447260797,0.0,0.0,0.0,-0.006444408558309,60.0,-5.916104316711426,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
