time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,9.184560622088612e-05,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,9.671798761701211e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,7.143561379052699e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,9.67179366853088e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.000458787952084,291.0185546875,294.1499938964844,281.7933349609375,280.9803771972656,283.9402160644531,282.09478759765625,290.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.36659455868471e-09,0.0009786374866962,-0.0078719574958086,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.941477298736572,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,9.184560622088612e-05,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,9.671798761701211e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,7.143561379052699e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,9.67179366853088e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.000458787952084,291.0185546875,294.1499938964844,281.7933349609375,280.9803771972656,283.9402160644531,282.09478759765625,290.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.36659455868471e-09,0.0009786374866962,-0.0078719574958086,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.941477298736572,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.187994146486744e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.675413457443938e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,7.146231655497104e-05,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,9.675409091869368e-05,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0004589594318531,291.017333984375,294.1499938964844,281.7749938964844,280.96923828125,283.92144775390625,282.0760803222656,290.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.4093421419356673e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.95445442199707,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.191682329401374e-05,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.679297363618387e-05,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.149100565584376e-05,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,9.67929299804382e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0004591436882037,291.0161437988281,294.1499938964844,281.75665283203125,280.9582214355469,283.9026794433594,282.0570983886719,290.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455269181884546e-09,0.0009793956996873,-0.0081043047830462,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.967610836029053,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,9.199778287438676e-05,297.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.687822603154927e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,7.155397179303691e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.68781823758036e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0004595480859279,291.0137023925781,294.1499938964844,281.7200012207031,280.9364929199219,283.8650817871094,282.0182800292969,290.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556084759992472e-09,0.0009802577551454,-0.0083684623241424,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.994435787200928,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,9.199778287438676e-05,297.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.687822603154927e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,7.155397179303691e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.68781823758036e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0004595480859279,291.0137023925781,294.1499938964844,281.7200012207031,280.9364929199219,283.8650817871094,282.0182800292969,290.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556084759992472e-09,0.0009802577551454,-0.0083684623241424,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.994435787200928,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,9.208750998368488e-05,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.697271889308468e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,7.162375550251454e-05,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,9.6972675237339e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0004599963140208,291.0112609863281,294.1499938964844,281.6833190917969,280.91510009765625,283.8275146484375,281.97833251953125,290.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830705822439e-09,0.0009812132921069,-0.0086612571030855,0.0,0.0,0.0,-0.0066311126574873,60.0,-6.021898746490479,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,9.208750998368488e-05,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.697271889308468e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,7.162375550251454e-05,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,9.6972675237339e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0004599963140208,291.0112609863281,294.1499938964844,281.6833190917969,280.91510009765625,283.8275146484375,281.97833251953125,290.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830705822439e-09,0.0009812132921069,-0.0086612571030855,0.0,0.0,0.0,-0.0066311126574873,60.0,-6.021898746490479,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.218497143592684e-05,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,9.707534627523272e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,7.16995564289391e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.707530261948703e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0004604831337928,291.0088195800781,294.1499938964844,281.64666748046875,280.8939514160156,283.7898864746094,281.9372863769531,290.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892053939003745e-09,0.0009822512511163,-0.0089792795479297,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.04994010925293,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.218497143592684e-05,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,9.707534627523272e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,7.16995564289391e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.707530261948703e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0004604831337928,291.0088195800781,294.1499938964844,281.64666748046875,280.8939514160156,283.7898864746094,281.9372863769531,290.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892053939003745e-09,0.0009822512511163,-0.0089792795479297,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.04994010925293,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,9.223834058502688e-05,297.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,9.713154577184469e-05,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,7.174106576712802e-05,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,9.7131502116099e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0004607497248798,291.0075378417969,294.1499938964844,281.6275939941406,280.88299560546875,283.77032470703125,281.91552734375,290.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.8556744463846834e-09,0.0009828195907175,-0.0091534378007054,0.0,0.0,0.0,-0.0067242351360619,60.0,-6.064731121063232,-0.0,-6.5858344555636e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,9.228903945768252e-05,297.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,9.718492947285996e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,7.17805014573969e-05,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,9.718488581711426e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0004610029573086,291.00634765625,294.1499938964844,281.6099853515625,280.8729248046875,283.75225830078125,281.8952331542969,290.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.918813273884325e-09,0.0009833595249801,-0.0093188704922795,0.0,0.0,0.0,-0.0067555359564721,60.0,-6.0784912109375,-0.0,-6.593072754412789e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.234319441020487e-05,297.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.724195842863992e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,7.18226219760254e-05,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,9.724191477289423e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0004612734774127,291.0050964355469,294.1499938964844,281.5916748046875,280.8624572753906,283.7334289550781,281.8738708496094,290.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.9862615430763534e-09,0.0009839362464845,-0.0094955926761031,0.0,0.0,0.0,-0.0067889727652072,60.0,-6.092940807342529,-0.0,-6.60080985426248e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,9.239852806786077e-05,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.730023157317191e-05,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,7.18656592653133e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,9.730018791742624e-05,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0004615499055944,291.0038757324219,294.1499938964844,281.5733337402344,280.8519592285156,283.7145690917969,281.852294921875,290.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055184188445082e-09,0.0009845256572589,-0.0096761770546436,0.0,0.0,0.0,-0.0068231406621634,60.0,-6.10748815536499,-0.0,-6.608721037082432e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.251212031813338e-05,297.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,9.741984831634908e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,7.195400394266471e-05,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.74198046606034e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0004621173429768,291.0013732910156,294.1499938964844,281.5366516113281,280.8309326171875,283.6768798828125,281.8085632324219,290.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196662128919115e-09,0.0009857354452833,-0.010046862065792,0.0,0.0,0.0,-0.0068932776339352,60.0,-6.136834144592285,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.251212031813338e-05,297.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,9.741984831634908e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,7.195400394266471e-05,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.74198046606034e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0004621173429768,291.0013732910156,294.1499938964844,281.5366516113281,280.8309326171875,283.6768798828125,281.8085632324219,290.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196662128919115e-09,0.0009857354452833,-0.010046862065792,0.0,0.0,0.0,-0.0068932776339352,60.0,-6.136834144592285,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.262845560442656e-05,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.754234633874148e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,7.20444877515547e-05,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,9.75423099589534e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0004626984300557,290.99884033203125,294.1499938964844,281.5,280.80975341796875,283.63916015625,281.76422119140625,290.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341550230435587e-09,0.0009869743371382,-0.010426478460431,0.0,0.0,0.0,-0.0069651049561798,60.0,-6.166458606719971,-0.0,-6.641641192572936e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.262845560442656e-05,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.754234633874148e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,7.20444877515547e-05,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,9.75423099589534e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0004626984300557,290.99884033203125,294.1499938964844,281.5,280.80975341796875,283.63916015625,281.76422119140625,290.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341550230435587e-09,0.0009869743371382,-0.010426478460431,0.0,0.0,0.0,-0.0069651049561798,60.0,-6.166458606719971,-0.0,-6.641641192572936e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,9.27460569073446e-05,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,9.76661904132925e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,7.21359538147226e-05,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.76661467575468e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0004632858617696,290.9963073730469,294.1499938964844,281.4633483886719,280.7882995605469,283.6014099121094,281.71942138671875,290.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488023730431223e-09,0.0009882268495857,-0.01081024389714,0.0,0.0,0.0,-0.0070377183146774,60.0,-6.196264266967773,-0.0,-6.65851089820535e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,9.27460569073446e-05,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,9.76661904132925e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,7.21359538147226e-05,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.76661467575468e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0004632858617696,290.9963073730469,294.1499938964844,281.4633483886719,280.7882995605469,283.6014099121094,281.71942138671875,290.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488023730431223e-09,0.0009882268495857,-0.01081024389714,0.0,0.0,0.0,-0.0070377183146774,60.0,-6.196264266967773,-0.0,-6.65851089820535e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.28634181036614e-05,297.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.778977982932702e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,7.222723070299253e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,9.778973617358132e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0004638721293304,290.9937744140625,294.1499938964844,281.4266662597656,280.7665100097656,283.5636291503906,281.6743469238281,290.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634202355191519e-09,0.0009894769173115,-0.0111932307481765,0.0,0.0,0.0,-0.0071101854555308,60.0,-6.226150989532471,-0.0,-6.675367814068522e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.28634181036614e-05,297.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.778977982932702e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,7.222723070299253e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,9.778973617358132e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0004638721293304,290.9937744140625,294.1499938964844,281.4266662597656,280.7665100097656,283.5636291503906,281.6743469238281,290.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634202355191519e-09,0.0009894769173115,-0.0111932307481765,0.0,0.0,0.0,-0.0071101854555308,60.0,-6.226150989532471,-0.0,-6.675367814068522e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,9.29215020732954e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,9.785094152903184e-05,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,7.2272407123819e-05,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,9.785090514924376e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0004641622654162,290.99249267578125,294.1499938964844,281.4083251953125,280.75543212890625,283.54473876953125,281.6517333984375,290.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901002049446,4.706547152011353e-09,0.0009900955483317,-0.0113827716559171,0.0,0.0,0.0,-0.007146050222218,60.0,-6.241091251373291,-0.0,-6.683718112299175e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.297896758653224e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.7911455668509e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,7.231710333144292e-05,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.791141928872094e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.000464449316496,290.9912109375,294.1499938964844,281.3900146484375,280.7442321777344,283.5258178710937,281.6291198730469,290.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.7781218981413084e-09,0.0009907075436785,-0.0115702943876385,0.0,0.0,0.0,-0.0071815326809883,60.0,-6.256011962890625,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,9.30912428884767e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,9.802968270378189e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,7.240442937472835e-05,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,9.80296390480362e-05,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0004650101473089,290.9886169433594,294.1499938964844,281.35333251953125,280.7214050292969,283.48797607421875,281.5839538574219,290.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.9179558203604765e-09,0.0009919033618643,-0.0119366496801376,0.0,0.0,0.0,-0.0072508547455072,60.0,-6.285749435424805,-0.0,-6.708150834811022e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,9.30912428884767e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,9.802968270378189e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,7.240442937472835e-05,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,9.80296390480362e-05,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0004650101473089,290.9886169433594,294.1499938964844,281.35333251953125,280.7214050292969,283.48797607421875,281.5839538574219,290.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.9179558203604765e-09,0.0009919033618643,-0.0119366496801376,0.0,0.0,0.0,-0.0072508547455072,60.0,-6.285749435424805,-0.0,-6.708150834811022e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,9.3198410468176e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.814253280637786e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,7.248777546919882e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.81424964265898e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0004655454540625,290.98602294921875,294.1499938964844,281.3166809082031,280.6979675292969,283.4501342773437,281.5390014648437,290.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930498199537,5.05143171736222e-09,0.0009930446976795,-0.0122863426804542,0.0,0.0,0.0,-0.0073170247487723,60.0,-6.315237522125244,-0.0,-6.723599454971918e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,9.3198410468176e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.814253280637786e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,7.248777546919882e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.81424964265898e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0004655454540625,290.98602294921875,294.1499938964844,281.3166809082031,280.6979675292969,283.4501342773437,281.5390014648437,290.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930498199537,5.05143171736222e-09,0.0009930446976795,-0.0122863426804542,0.0,0.0,0.0,-0.0073170247487723,60.0,-6.315237522125244,-0.0,-6.723599454971918e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,9.329924068879336e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.824871813179924e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,7.25662030163221e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,9.824867447605357e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0004660491540562,290.9834289550781,294.1499938964844,281.2799987792969,280.6737365722656,283.4122619628906,281.4943542480469,290.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941237512975,5.177016593194139e-09,0.0009941186290234,-0.0126153584569692,0.0,0.0,0.0,-0.0073792827315628,60.0,-6.344399929046631,-0.0,-6.738150659657549e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,9.329924068879336e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.824871813179924e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,7.25662030163221e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,9.824867447605357e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0004660491540562,290.9834289550781,294.1499938964844,281.2799987792969,280.6737365722656,283.4122619628906,281.4943542480469,290.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941237512975,5.177016593194139e-09,0.0009941186290234,-0.0126153584569692,0.0,0.0,0.0,-0.0073792827315628,60.0,-6.344399929046631,-0.0,-6.738150659657549e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,9.335605864180252e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,9.830854105530308e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,7.261038990691304e-05,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.8308504675515e-05,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.000466332945507,290.9818420410156,294.1499938964844,281.25799560546875,280.6588134765625,283.3895263671875,281.4677734375,290.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947289945557,5.2477768797132285e-09,0.0009947237558662,-0.012800739146769,0.0,0.0,0.0,-0.0074143619276583,60.0,-6.361664772033691,-0.0,-6.746356717712845e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,9.339212556369604e-05,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,9.83465215540491e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,7.263843872351572e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,9.834648517426103e-05,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0004665130982175,290.9808044433594,294.1499938964844,281.24334716796875,280.6487121582031,283.3743591308594,281.4501342773437,290.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951131651178,5.2926929505758835e-09,0.0009951078100129,-0.0129184117540717,0.0,0.0,0.0,-0.0074366289190948,60.0,-6.373089790344238,-0.0,-6.751567838136907e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,9.3435104645323e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.839177801040933e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,7.267187174875289e-05,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,9.839174163062124e-05,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0004667277971748,290.9794921875,294.1499938964844,281.2250061035156,280.6358337402344,283.3554077148437,281.42822265625,290.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955709101632,5.346219467128321e-09,0.0009955655550584,-0.0130586409941315,0.0,0.0,0.0,-0.0074631641618907,60.0,-6.387215614318848,-0.0,-6.757780823818393e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.34754280024208e-05,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,9.843424777500331e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,7.270323112607002e-05,297.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.843420411925764e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0004669292247854,290.9781494140625,294.1499938964844,281.2066650390625,280.6227111816406,283.3364562988281,281.4064636230469,290.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960003662854,5.396440183602635e-09,0.0009959950111806,-0.0131902089342474,0.0,0.0,0.0,-0.0074880607426166,60.0,-6.401187419891357,-0.0,-6.763612958593512e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.354779467685148e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,9.851044887909666e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,7.275951793417335e-05,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.85104124993086e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0004672907234635,290.9754943847656,294.1499938964844,281.1700134277344,280.595703125,283.29852294921875,281.3633728027344,290.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967711521312,5.486556542422249e-09,0.0009967656806111,-0.013426293618977,0.0,0.0,0.0,-0.0075327353551983,60.0,-6.42863130569458,-0.0,-6.77408422689041e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.354779467685148e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,9.851044887909666e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,7.275951793417335e-05,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.85104124993086e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0004672907234635,290.9754943847656,294.1499938964844,281.1700134277344,280.595703125,283.29852294921875,281.3633728027344,290.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967711521312,5.486556542422249e-09,0.0009967656806111,-0.013426293618977,0.0,0.0,0.0,-0.0075327353551983,60.0,-6.42863130569458,-0.0,-6.77408422689041e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.360798867419362e-05,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,9.85738297458738e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,7.2806331445463e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.857379336608574e-05,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0004675913660321,290.97283935546875,294.1499938964844,281.1333312988281,280.56756591796875,283.2605895996094,281.3208923339844,290.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974121348932,5.561504146101015e-09,0.0009974065469577,-0.0136226387694478,0.0,0.0,0.0,-0.0075698904693126,60.0,-6.455321788787842,-0.0,-6.782799033544509e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.360798867419362e-05,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,9.85738297458738e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,7.2806331445463e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.857379336608574e-05,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0004675913660321,290.97283935546875,294.1499938964844,281.1333312988281,280.56756591796875,283.2605895996094,281.3208923339844,290.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974121348932,5.561504146101015e-09,0.0009974065469577,-0.0136226387694478,0.0,0.0,0.0,-0.0075698904693126,60.0,-6.455321788787842,-0.0,-6.782799033544509e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.36541982810013e-05,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,9.862249135039748e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,7.284226740011945e-05,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,9.86224549706094e-05,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0004678221885114,290.9701538085937,294.1499938964844,281.0966796875,280.5382385253906,283.2226867675781,281.279052734375,290.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979042224586,5.619035015058671e-09,0.0009978985181078,-0.0137733537703752,0.0,0.0,0.0,-0.0075984112918376,60.0,-6.481130599975586,-0.0,-6.789492346115368e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
