time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.36541982810013e-05,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,9.862249135039748e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,7.284226740011945e-05,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,9.86224549706094e-05,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0004678221885114,290.9701538085937,294.1499938964844,281.0966796875,280.5382385253906,283.2226867675781,281.279052734375,290.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979042224586,5.619035015058671e-09,0.0009978985181078,-0.0137733537703752,0.0,0.0,0.0,-0.0075984112918376,60.0,-6.481130599975586,-0.0,-6.789492346115368e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.368510654894636e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,9.865504398476332e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,7.286631444003433e-05,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,9.865500760497524e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.0004679766134358,290.9674377441406,294.1499938964844,281.0599975585937,280.5075988769531,283.1847839355469,281.2379150390625,290.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233212158,5.657509127843241e-09,0.0009982276242226,-0.013874146156013,0.0,0.0,0.0,-0.0076174847781658,60.0,-6.505914211273193,-0.0,-6.793970186436128e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.368510654894636e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,9.865504398476332e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,7.286631444003433e-05,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,9.865500760497524e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.0004679766134358,290.9674377441406,294.1499938964844,281.0599975585937,280.5075988769531,283.1847839355469,281.2379150390625,290.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233212158,5.657509127843241e-09,0.0009982276242226,-0.013874146156013,0.0,0.0,0.0,-0.0076174847781658,60.0,-6.505914211273193,-0.0,-6.793970186436128e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,9.369449981022626e-05,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,9.86649247352034e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.287361222552136e-05,297.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.866488835541531e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0004680235288105,290.9660949707031,294.1499938964844,281.0416564941406,280.49176025390625,283.16583251953125,281.2176208496094,290.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669184233170199e-09,0.0009983275085687,-0.0139047317206859,0.0,0.0,0.0,-0.007623272947967,60.0,-6.517911434173584,-0.0,-6.795329454689637e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.369941108161584e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,9.867010521702468e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,7.28774321032688e-05,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,9.86700688372366e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0004680480633396,290.9647216796875,294.1499938964844,281.0233459472656,280.4755554199219,283.1468811035156,281.1974792480469,290.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286907091959e-09,0.0009983796626329,-0.0139207188040018,0.0,0.0,0.0,-0.0076262983493506,60.0,-6.529609680175781,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,9.369538020109758e-05,297.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.8665856057778e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,7.287429616553709e-05,297.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.866581967798992e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0004680279234889,290.9620056152344,294.1499938964844,280.9866638183594,280.4420166015625,283.1090087890625,281.15777587890625,290.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670218516939941e-09,0.0009983363561332,-0.0139074409380555,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.552086353302002,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,9.369538020109758e-05,297.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.8665856057778e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,7.287429616553709e-05,297.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.866581967798992e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0004680279234889,290.9620056152344,294.1499938964844,280.9866638183594,280.4420166015625,283.1090087890625,281.15777587890625,290.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670218516939941e-09,0.0009983363561332,-0.0139074409380555,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.552086353302002,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,9.367091843159868e-05,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,9.86400991678238e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,7.2855269536376e-05,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,9.864006278803572e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0004679057456087,290.9592590332031,294.1499938964844,280.95001220703125,280.40692138671875,283.0711364746094,281.1187744140625,290.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639704703241932e-09,0.0009980755858123,-0.0138275036588311,0.0,0.0,0.0,-0.0076086595654487,60.0,-6.5732421875,-0.0,-6.791897533275916e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,9.367091843159868e-05,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,9.86400991678238e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,7.2855269536376e-05,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,9.864006278803572e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0004679057456087,290.9592590332031,294.1499938964844,280.95001220703125,280.40692138671875,283.0711364746094,281.1187744140625,290.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639704703241932e-09,0.0009980755858123,-0.0138275036588311,0.0,0.0,0.0,-0.0076086595654487,60.0,-6.5732421875,-0.0,-6.791897533275916e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,9.361447155242786e-05,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.858065459411593e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,7.281136640813202e-05,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,9.858061821432784e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0004676237876992,290.9565124511719,294.1499938964844,280.9143981933594,280.3720092773437,283.0333557128906,281.08074951171875,290.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569338767941191e-09,0.0009974739514291,-0.0136431632563471,0.0,0.0,0.0,-0.0075737764127552,60.0,-6.592123031616211,-0.0,-6.783709949331751e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,9.361447155242786e-05,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.858065459411593e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,7.281136640813202e-05,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,9.858061821432784e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0004676237876992,290.9565124511719,294.1499938964844,280.9143981933594,280.3720092773437,283.0333557128906,281.08074951171875,290.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569338767941191e-09,0.0009974739514291,-0.0136431632563471,0.0,0.0,0.0,-0.0075737764127552,60.0,-6.592123031616211,-0.0,-6.783709949331751e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,9.355265501653776e-05,297.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,9.85155493253842e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,7.276327960425988e-05,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,9.851552022155374e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0004673149669542,290.95465087890625,294.1499938964844,280.891357421875,280.34942626953125,283.0076904296875,281.0556335449219,290.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.492285737318525e-09,0.0009968151571229,-0.0134413018822669,0.0,0.0,0.0,-0.0075355786830186,60.0,-6.603023052215576,-0.0,-6.774750005433816e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,9.351705375593156e-05,297.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,9.847806359175593e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,7.273559458553791e-05,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.847802721196786e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0004671371425502,290.9537658691406,294.1499938964844,280.8808288574219,280.339111328125,282.9956359863281,281.0440368652344,290.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447918116630035e-09,0.000996435759589,-0.0133250690996646,0.0,0.0,0.0,-0.0075135836377739,60.0,-6.607525825500488,-0.0,-6.769593596800405e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,9.34526397031732e-05,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,9.84102298389189e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,7.268549234140664e-05,297.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.841019345913082e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,0.0004668153706006,290.952392578125,294.1499938964844,280.8647766113281,280.3233947753906,282.9768371582031,281.0264892578125,290.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367644106968328e-09,0.0009957493748515,-0.0131147680804133,0.0,0.0,0.0,-0.0074737886898219,60.0,-6.613393306732178,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.338086238130928e-05,297.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,9.833464719122276e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,7.262966391863301e-05,297.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,9.833461081143469e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0004664568405132,290.95098876953125,294.1499938964844,280.8492126464844,280.3081359863281,282.95806884765625,281.00933837890625,290.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804389387369,0.0,0.0,0.0,-0.0074294470250606,60.0,-6.618478298187256,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.32107213884592e-05,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.815547673497348e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,7.249732880154625e-05,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,9.815544763114303e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0004656069504562,290.9482116699219,294.1499938964844,280.8194274902344,280.2789611816406,282.9206848144531,280.9765625,290.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625785827636719,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.32107213884592e-05,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.815547673497348e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,7.249732880154625e-05,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,9.815544763114303e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0004656069504562,290.9482116699219,294.1499938964844,280.8194274902344,280.2789611816406,282.9206848144531,280.9765625,290.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625785827636719,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,9.301043610321358e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.794456127565354e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,7.234155054902658e-05,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,9.794453217182308e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0004646064480766,290.9454345703125,294.1499938964844,280.7913513183594,280.25146484375,282.8835144042969,280.9461669921875,290.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629334926605225,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,9.301043610321358e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.794456127565354e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,7.234155054902658e-05,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,9.794453217182308e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0004646064480766,290.9454345703125,294.1499938964844,280.7913513183594,280.25146484375,282.8835144042969,280.9461669921875,290.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629334926605225,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.27850924199447e-05,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.770727046998218e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,7.216628728201613e-05,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.77072340901941e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0004634808283299,290.9426574707031,294.1499938964844,280.7649230957031,280.2255554199219,282.8466491699219,280.9181213378906,290.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629701614379883,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.27850924199447e-05,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.770727046998218e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,7.216628728201613e-05,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.77072340901941e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0004634808283299,290.9426574707031,294.1499938964844,280.7649230957031,280.2255554199219,282.8466491699219,280.9181213378906,290.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629701614379883,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.254088945453988e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,9.745010902406648e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,7.197634840849787e-05,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,9.745007992023602e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0004622609994839,290.9398498535156,294.1499938964844,280.7400207519531,280.201171875,282.8100280761719,280.8922119140625,290.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627500534057617,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.254088945453988e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,9.745010902406648e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,7.197634840849787e-05,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,9.745007992023602e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0004622609994839,290.9398498535156,294.1499938964844,280.7400207519531,280.201171875,282.8100280761719,280.8922119140625,290.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627500534057617,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.241293446393684e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.731536556500942e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,7.187682058429345e-05,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,9.731532918522134e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0004616218211594,290.9384460449219,294.1499938964844,280.7281188964844,280.1894836425781,282.7918701171875,280.8802490234375,290.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846752509474,4.072082226969087e-09,0.0009846712928265,-0.0097204511985182,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.625373363494873,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.228279668604956e-05,297.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,9.717832290334628e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,7.177560473792255e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,9.71782937995158e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0004609717580024,290.9370422363281,294.1499938964844,280.716552734375,280.1781616210937,282.7737731933594,280.8687744140625,290.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.622827053070068,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,9.201692591886967e-05,297.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,9.689834405435248e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,7.156881474656984e-05,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.689831495052204e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0004596436629071,290.93426513671875,294.1499938964844,280.69439697265625,280.15643310546875,282.7378234863281,280.8476257324219,290.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616402626037598,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,9.201692591886967e-05,297.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,9.689834405435248e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,7.156881474656984e-05,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.689831495052204e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0004596436629071,290.93426513671875,294.1499938964844,280.69439697265625,280.15643310546875,282.7378234863281,280.8476257324219,290.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616402626037598,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,9.174907609121874e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.661629155743869e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,7.136048952816054e-05,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.66162551776506e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0004583057307172,290.93145751953125,294.1499938964844,280.6734619140625,280.13592529296875,282.7022705078125,280.82867431640625,290.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608692646026611,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,9.174907609121874e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.661629155743869e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,7.136048952816054e-05,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.66162551776506e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0004583057307172,290.93145751953125,294.1499938964844,280.6734619140625,280.13592529296875,282.7022705078125,280.82867431640625,290.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608692646026611,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.148412937065586e-05,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,9.63372876867652e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,7.115441985661164e-05,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,9.633725858293474e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.000456982263131,290.9286193847656,294.1499938964844,280.65362548828125,280.1164855957031,282.6670227050781,280.8116760253906,290.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600183486938477,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.148412937065586e-05,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,9.63372876867652e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,7.115441985661164e-05,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,9.633725858293474e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.000456982263131,290.9286193847656,294.1499938964844,280.65362548828125,280.1164855957031,282.6670227050781,280.8116760253906,290.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600183486938477,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,9.12881369004026e-05,297.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,9.613089787308128e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,7.100198126863688e-05,297.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.61308687692508e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.0004560032393783,290.9264831542969,294.1499938964844,280.63922119140625,280.1023864746094,282.6405334472656,280.8002319335937,290.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481843538582,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593389987945557,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.122717165155336e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,9.606669482309373e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,7.095455657690763e-05,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,9.606666571926326e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,0.0004556986968964,290.9258117675781,294.1499938964844,280.6347961425781,280.0980529785156,282.6322021484375,280.7968139648437,290.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369125716,-0.0058491216041147,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591227054595947,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,9.11033057491295e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,9.593625145498665e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,7.085821562213823e-05,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,9.593622235115618e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.0004550799494609,290.9244079589844,294.1499938964844,280.625732421875,280.08917236328125,282.61492919921875,280.7901611328125,290.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440263102698736e-09,0.000970717112068,-0.0054446975700557,0.0,0.0,0.0,-0.0060225585475564,60.0,-6.586732387542725,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.09822920220904e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,9.580882033333182e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,7.076409383444116e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.580879122950137e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0004544754629023,290.9230041503906,294.1499938964844,280.61688232421875,280.0804748535156,282.5977478027344,280.783935546875,290.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894814932783447e-09,0.0009694276377558,-0.005049595143646,0.0,0.0,0.0,-0.0059478087350726,60.0,-6.582273006439209,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.075471461983398e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.556917211739346e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,7.058709161356091e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.5569143013563e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0004533386672846,290.920166015625,294.1499938964844,280.5997619628906,280.0636901855469,282.56365966796875,280.7728881835937,290.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573739528656006,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.075471461983398e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.556917211739346e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,7.058709161356091e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.5569143013563e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0004533386672846,290.920166015625,294.1499938964844,280.5997619628906,280.0636901855469,282.56365966796875,280.7728881835937,290.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573739528656006,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.054734982782976e-05,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.53508060774766e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,7.042580546112731e-05,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.535077697364612e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0004523028328549,290.9173278808594,294.1499938964844,280.5833435058594,280.047607421875,282.52996826171875,280.7637939453125,290.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534006391049e-09,0.0009647932020016,-0.0036294802557677,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566030502319336,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.054734982782976e-05,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.53508060774766e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,7.042580546112731e-05,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.535077697364612e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0004523028328549,290.9173278808594,294.1499938964844,280.5833435058594,280.047607421875,282.52996826171875,280.7637939453125,290.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534006391049e-09,0.0009647932020016,-0.0036294802557677,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566030502319336,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
