time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.0358589659445e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.51520269154571e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.027899118838832e-05,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.515199781162664e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.0004513599269557,290.9144897460937,294.1499938964844,280.5675048828125,280.0321044921875,282.49664306640625,280.7562866210937,290.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512331815334278e-09,0.0009627818362787,-0.0030131509993225,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559180736541748,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.0358589659445e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.51520269154571e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.027899118838832e-05,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.515199781162664e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.0004513599269557,290.9144897460937,294.1499938964844,280.5675048828125,280.0321044921875,282.49664306640625,280.7562866210937,290.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512331815334278e-09,0.0009627818362787,-0.0030131509993225,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559180736541748,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.01900202734396e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.497452265350148e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,7.014787843218073e-05,297.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.497449354967102e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0004505179240368,290.9116516113281,294.1499938964844,280.5521545410156,280.0170593261719,282.46368408203125,280.7504272460937,290.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553380012512207,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.01900202734396e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.497452265350148e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,7.014787843218073e-05,297.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.497449354967102e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0004505179240368,290.9116516113281,294.1499938964844,280.5521545410156,280.0170593261719,282.46368408203125,280.7504272460937,290.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553380012512207,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,9.011333168018608e-05,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.489375952398404e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,7.008823013165966e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,9.48937304201536e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0004501348303165,290.91021728515625,294.1499938964844,280.5446472167969,280.0096740722656,282.4473571777344,280.74810791015625,290.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123409435153,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.550906658172607,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,9.004073945106938e-05,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.481731831328943e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,7.003177597653121e-05,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.481728920945898e-05,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0004497722256928,290.9087829589844,294.1499938964844,280.5372009277344,280.0024108886719,282.4310607910156,280.74609375,290.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622714133001,1.119158876683457e-09,0.0009622702491469,-0.001980013679713,0.0,0.0,0.0,-0.0053819557651877,60.0,-6.550876140594482,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,4.601482578436844e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,4.84558695461601e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,3.578935138648376e-05,297.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,4.845585499424488e-05,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0002298536128364,290.9068908691406,294.1499938964844,280.52252197265625,279.9880065917969,282.4033508300781,280.7427062988281,290.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007137103239074,8.370086290732101e-10,0.0007137094507925,-0.0014867989812046,0.0,0.0,0.0,-0.0039860089309513,60.0,-5.641085624694824,-0.0,-1.6389742896194548e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,4.601482578436844e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,4.84558695461601e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,3.578935138648376e-05,297.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,4.845585499424488e-05,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0002298536128364,290.9068908691406,294.1499938964844,280.52252197265625,279.9880065917969,282.4033508300781,280.7427062988281,290.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007137103239074,8.370086290732101e-10,0.0007137094507925,-0.0014867989812046,0.0,0.0,0.0,-0.0039860089309513,60.0,-5.641085624694824,-0.0,-1.6389742896194548e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,4.360019011073746e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,4.591313700075261e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,3.391129939700477e-05,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,4.591312608681619e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,0.0002177920105168,290.9078063964844,294.1499938964844,280.5080261230469,279.97381591796875,282.3911437988281,280.7430419921875,290.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092979677,5.807990755002377e-10,0.000464308715891,-0.0010626215953379,0.0,0.0,0.0,-0.0026153672952204,60.0,-3.944423675537109,-0.0,-1.4714761853440452e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,4.360019011073746e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,4.591313700075261e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,3.391129939700477e-05,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,4.591312608681619e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,0.0002177920105168,290.9078063964844,294.1499938964844,280.5080261230469,279.97381591796875,282.3911437988281,280.7430419921875,290.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092979677,5.807990755002377e-10,0.000464308715891,-0.0010626215953379,0.0,0.0,0.0,-0.0026153672952204,60.0,-3.944423675537109,-0.0,-1.4714761853440452e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,3.0768802389502525e-05,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,3.240105797885917e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,2.393131944700144e-05,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,3.240104706492275e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0001536965573905,290.9095764160156,294.1499938964844,280.4935913085937,279.9596862792969,282.3868103027344,280.747314453125,290.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206714754924,4.0286740610184764e-10,0.0003206710971426,-0.0007384741329587,0.0,0.0,0.0,-0.001807349268347,60.0,-2.7612392902374268,-0.0,-7.328204709722286e-09,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,3.0768802389502525e-05,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,3.240105797885917e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,2.393131944700144e-05,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,3.240104706492275e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0001536965573905,290.9095764160156,294.1499938964844,280.4935913085937,279.9596862792969,282.3868103027344,280.747314453125,290.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206714754924,4.0286740610184764e-10,0.0003206710971426,-0.0007384741329587,0.0,0.0,0.0,-0.001807349268347,60.0,-2.7612392902374268,-0.0,-7.328204709722286e-09,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.147770464944188e-05,297.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.2617075956077315e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.6704900190234184e-05,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,2.2617070499109104e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0001072855957318,290.9114074707031,294.1499938964844,280.4814758300781,279.9477844238281,282.3871154785156,280.7554016113281,290.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0086705684661865,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,2.0016625057905912e-05,297.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,2.107848740706686e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,1.5568504750262946e-05,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,2.107848195009865e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,9.998719906434415e-05,290.9117126464844,294.1499938964844,280.4791564941406,279.94549560546875,282.3873291015625,280.7569274902344,290.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282299228,2.6676216791088336e-10,0.0002132820227416,-0.0004880402993876,0.0,0.0,0.0,-0.001201358390972,60.0,-1.8828003406524656,-0.0,-3.101402246130646e-09,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.5886744222370908e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.672952203080058e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,1.235637228091946e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,1.672951657383237e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,7.935759640531614e-05,290.9125366210937,294.1499938964844,280.47186279296875,279.9383850097656,282.3879699707031,280.7611999511719,290.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5280930995941162,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.2380408406897914e-05,297.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,1.303717726841569e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,9.629217856854666e-06,297.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,1.3037173630436882e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,6.184271478559822e-05,290.9131164550781,294.1499938964844,280.4645690917969,279.93121337890625,282.3885803222656,280.7644958496094,290.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167640758,1.6499435151473563e-10,0.0001319166040048,-0.0003018565184902,0.0,0.0,0.0,-0.0007430493133142,60.0,-1.2215722799301147,-0.0,-1.186441611622513e-09,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,7.034814643702703e-06,297.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,7.408004876197083e-06,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,5.471529220812954e-06,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,7.408002602460328e-06,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,3.514036143315025e-05,290.91375732421875,294.1499938964844,280.4497375488281,279.91668701171875,282.3893127441406,280.7682800292969,290.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.4958115874324e-05,9.375355353169468e-11,7.495802128687501e-05,-0.0001715216349111,0.0,0.0,0.0,-0.0004222175048198,60.0,-0.7364409565925598,-0.0,-3.8307312877350336e-10,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,7.034814643702703e-06,297.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,7.408004876197083e-06,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,5.471529220812954e-06,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,7.408002602460328e-06,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,3.514036143315025e-05,290.91375732421875,294.1499938964844,280.4497375488281,279.91668701171875,282.3893127441406,280.7682800292969,290.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.4958115874324e-05,9.375355353169468e-11,7.495802128687501e-05,-0.0001715216349111,0.0,0.0,0.0,-0.0004222175048198,60.0,-0.7364409565925598,-0.0,-3.8307312877350336e-10,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,3.5625434975372627e-06,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,3.7515330859605456e-06,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,2.7708704237738857e-06,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,3.751531949092168e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,1.7795646272134036e-05,290.9139709472656,294.1499938964844,280.4345703125,279.9018249511719,282.3895568847656,280.76953125,290.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.796017335844226e-05,4.747846560348989e-11,3.796012606471777e-05,-8.686160435900092e-05,0.0,0.0,0.0,-0.0002138186828233,60.0,-0.4096673429012298,-0.0,-9.824189378671022e-11,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,3.5625434975372627e-06,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,3.7515330859605456e-06,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,2.7708704237738857e-06,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,3.751531949092168e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,1.7795646272134036e-05,290.9139709472656,294.1499938964844,280.4345703125,279.9018249511719,282.3895568847656,280.76953125,290.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.796017335844226e-05,4.747846560348989e-11,3.796012606471777e-05,-8.686160435900092e-05,0.0,0.0,0.0,-0.0002138186828233,60.0,-0.4096673429012298,-0.0,-9.824189378671022e-11,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.5453395008080406e-06,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.627318283681234e-06,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,1.2019321502521052e-06,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.627317828933883e-06,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,7.719291716057342e-06,290.9139099121094,294.1499938964844,280.4189453125,279.88653564453125,282.3895568847656,280.7698059082031,290.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466179658891633e-05,2.0594997929279657e-11,1.6466159650008194e-05,-3.767838279600255e-05,0.0,0.0,0.0,-9.2749236500822e-05,60.0,-0.1981209814548492,-0.0,-1.8485201216944525e-11,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.5453395008080406e-06,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.627318283681234e-06,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,1.2019321502521052e-06,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,1.627317828933883e-06,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,7.719291716057342e-06,290.9139099121094,294.1499938964844,280.4189453125,279.88653564453125,282.3895568847656,280.7698059082031,290.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466179658891633e-05,2.0594997929279657e-11,1.6466159650008194e-05,-3.767838279600255e-05,0.0,0.0,0.0,-9.2749236500822e-05,60.0,-0.1981209814548492,-0.0,-1.8485201216944525e-11,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,5.112230496706616e-07,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,5.383429311223153e-07,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,3.9761837911100884e-07,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,5.383427605920588e-07,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,2.553665353843826e-06,290.91387939453125,294.1499938964844,280.4028015136719,279.8706970214844,282.3895568847656,280.7698059082031,290.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.447359399113338e-06,6.813192371390997e-12,5.447352577903075e-06,-1.2464749488572124e-05,0.0,0.0,0.0,-3.068338264711201e-05,60.0,-0.0827363207936286,-0.0,-2.0230061115872333e-12,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,5.112230496706616e-07,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,5.383429311223153e-07,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,3.9761837911100884e-07,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,5.383427605920588e-07,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,2.553665353843826e-06,290.91387939453125,294.1499938964844,280.4028015136719,279.8706970214844,282.3895568847656,280.7698059082031,290.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.447359399113338e-06,6.813192371390997e-12,5.447352577903075e-06,-1.2464749488572124e-05,0.0,0.0,0.0,-3.068338264711201e-05,60.0,-0.0827363207936286,-0.0,-2.0230061115872333e-12,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.563430996360694e-07,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.699418644169782e-07,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.9937820638915585e-07,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.699417791518499e-07,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,1.2804871403204745e-06,290.91387939453125,294.1499938964844,280.3944702148437,279.862548828125,282.3895568847656,280.7698059082031,290.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.731440190473222e-06,3.416356390492648e-12,2.7314367798680905e-06,-6.250155365705723e-06,0.0,0.0,0.0,-1.538541982881725e-05,60.0,-0.049639381468296,-0.0,-5.086507387161432e-13,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,1.0547164208674077e-07,297.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,1.1106681085948369e-07,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,8.20335941398298e-08,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,1.1106678243777425e-07,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,5.268527729640482e-07,290.91387939453125,294.1499938964844,280.385986328125,279.8542175292969,282.3895568847656,280.7698059082031,290.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1237578974032658e-06,1.405547878606528e-12,1.1237565331612132e-06,-2.571469167378382e-06,0.0,0.0,0.0,-6.32982118986547e-06,60.0,-0.0275322962552309,-0.0,-8.610884764557666e-14,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,6.843106081788619e-09,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,7.206126362291343e-09,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,5.322422058640086e-09,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,7.2061241418452945e-09,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,3.4182736641241724e-08,290.91387939453125,294.1499938964844,280.3684387207031,279.8370056152344,282.3895568847656,280.7698059082031,290.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-7.292225490118653e-08,9.119898033375234e-14,7.29221625306309e-08,-1.6685733328358765e-07,0.0,0.0,0.0,-4.107423592358828e-07,60.0,-0.0064729750156402,-0.0,-3.6247906768976847e-16,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,6.843106081788619e-09,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,7.206126362291343e-09,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,5.322422058640086e-09,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,7.2061241418452945e-09,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,3.4182736641241724e-08,290.91387939453125,294.1499938964844,280.3684387207031,279.8370056152344,282.3895568847656,280.7698059082031,290.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-7.292225490118653e-08,9.119898033375234e-14,7.29221625306309e-08,-1.6685733328358765e-07,0.0,0.0,0.0,-4.107423592358828e-07,60.0,-0.0064729750156402,-0.0,-3.6247906768976847e-16,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.5156301769181362e-09,297.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-1.5960329724507003e-09,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.178824926562072e-09,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-1.5960325283614907e-09,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-7.570887916585889e-09,290.91387939453125,294.1499938964844,280.3500061035156,279.8189392089844,282.3895568847656,280.7698059082031,290.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6141052938678513e-08,-2.0196701028176584e-14,-1.6141033398753283e-08,3.694066919024408e-08,0.0,0.0,0.0,9.092036634683609e-08,60.0,-0.001061474205926,-0.0,-1.7781274625148118e-17,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-1.5156301769181362e-09,297.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-1.5960329724507003e-09,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.178824926562072e-09,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-1.5960325283614907e-09,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-7.570887916585889e-09,290.91387939453125,294.1499938964844,280.3500061035156,279.8189392089844,282.3895568847656,280.7698059082031,290.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6141052938678513e-08,-2.0196701028176584e-14,-1.6141033398753283e-08,3.694066919024408e-08,0.0,0.0,0.0,9.092036634683609e-08,60.0,-0.001061474205926,-0.0,-1.7781274625148118e-17,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.3307189941406,279.800048828125,282.3895568847656,280.7698059082031,290.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028806070117648e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.8004330387339e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.3307189941406,279.800048828125,282.3895568847656,280.7698059082031,290.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028806070117648e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.8004330387339e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.3123474121094,279.78204345703125,282.3895568847656,280.7698059082031,290.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028806070117648e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001380250178044,-0.0,-5.066237789690421e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.31072998046875,279.78045654296875,282.3895568847656,280.7698059082031,290.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028806070117648e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001469871931476,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.30047607421875,279.7704162597656,282.3895568847656,280.7698059082031,290.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028806070117648e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001668981421971,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,280.29010009765625,279.76025390625,282.3895568847656,280.7698059082031,290.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.647219530952092e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001724750763969,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.2689514160156,279.7395324707031,282.3895568847656,280.7698059082031,290.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028806070117648e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001681486028246,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.2689514160156,279.7395324707031,282.3895568847656,280.7698059082031,290.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028806070117648e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001681486028246,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
