time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019680,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.8838806152344,279.3621520996094,282.3895568847656,280.7698059082031,290.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451714301615547e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,3.8396170566556975e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.8739318847656,279.3523864746094,282.3895568847656,280.7698059082031,290.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.0288081380691794e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5691573430085555e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.8739318847656,279.3523864746094,282.3895568847656,280.7698059082031,290.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.0288081380691794e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5691573430085555e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.8655700683594,279.3442077636719,282.3895568847656,280.7698059082031,290.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451714715205853e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,3.31784576701466e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.8655700683594,279.3442077636719,282.3895568847656,280.7698059082031,290.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451714715205853e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,3.31784576701466e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,279.85888671875,279.3376770019531,282.3895568847656,280.7698059082031,290.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.647220771723011e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.084320997004397e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,279.85888671875,279.3376770019531,282.3895568847656,280.7698059082031,290.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.647220771723011e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.084320997004397e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,279.8562316894531,279.3350524902344,282.3895568847656,280.7698059082031,290.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.647220771723011e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.974963717861101e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,279.8540344238281,279.3328857421875,282.3895568847656,280.7698059082031,290.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.647221185313318e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.869507261493709e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.8510131835937,279.3299560546875,282.3895568847656,280.7698059082031,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.0288081380691794e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.66754359472543e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.8510131835937,279.3299560546875,282.3895568847656,280.7698059082031,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.0288081380691794e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.66754359472543e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,279.8500061035156,279.3289489746094,282.3895568847656,280.7698059082031,290.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410395504415349e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.479775503161364e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,279.8500061035156,279.3289489746094,282.3895568847656,280.7698059082031,290.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410395504415349e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.479775503161364e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,279.85107421875,279.3291015625,282.3895568847656,280.7698059082031,290.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070128589630604e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,2.305258203705307e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,279.85107421875,279.3291015625,282.3895568847656,280.7698059082031,290.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070128589630604e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,2.305258203705307e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,279.85418701171875,279.3295593261719,282.3895568847656,280.7698059082031,290.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070128589630604e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,2.142691118933726e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,279.85418701171875,279.3295593261719,282.3895568847656,280.7698059082031,290.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070128589630604e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,2.142691118933726e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.8564758300781,279.3299255371094,282.3895568847656,280.7698059082031,290.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028808551659487e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.066568777081557e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,279.8592529296875,279.3303527832031,282.3895568847656,280.7698059082031,290.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070128589630604e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,1.992928446270525e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.8661804199219,279.3314514160156,282.3895568847656,280.7698059082031,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028809378840098e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.852754940045997e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.8661804199219,279.3314514160156,282.3895568847656,280.7698059082031,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028809378840098e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.852754940045997e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.8748474121094,279.3329162597656,282.3895568847656,280.7698059082031,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451715955976772e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,1.7223364920937456e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.8748474121094,279.3329162597656,282.3895568847656,280.7698059082031,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451715955976772e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,1.7223364920937456e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.8851318359375,279.3347473144531,282.3895568847656,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028808965249792e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.601106305315625e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.8851318359375,279.3347473144531,282.3895568847656,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028808965249792e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.601106305315625e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.89697265625,279.3369140625,282.3895568847656,280.7698059082031,290.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451715955976772e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,1.4873246982460842e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.89697265625,279.3369140625,282.3895568847656,280.7698059082031,290.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451715955976772e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,1.4873246982460842e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,279.9034118652344,279.338134765625,282.3895568847656,280.7698059082031,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.4103963315959594e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.434693331248127e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.91021728515625,279.3394470214844,282.3895568847656,280.7698059082031,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028809378840098e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3839040548191406e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,279.9248046875,279.34234619140625,282.3895568847656,280.7698059082031,290.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070129416811216e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,1.2856798093707766e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,279.9248046875,279.34234619140625,282.3895568847656,280.7698059082031,290.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070129416811216e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,1.2856798093707766e-05,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.9405822753906,279.3456420898437,282.3895568847656,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028809378840098e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1958855793636758e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.9405822753906,279.3456420898437,282.3895568847656,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028809378840098e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1958855793636758e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.9574890136719,279.3493347167969,282.3895568847656,280.7698059082031,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028809792430405e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1120231647510082e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.9574890136719,279.3493347167969,282.3895568847656,280.7698059082031,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028809792430405e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1120231647510082e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.97540283203125,279.3534240722656,282.3895568847656,280.7698059082031,290.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028810206020712e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.033874195854878e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,279.97540283203125,279.3534240722656,282.3895568847656,280.7698059082031,290.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028810206020712e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.033874195854878e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,279.9847106933594,279.3556213378906,282.3895568847656,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070129416811216e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,9.971371582651043e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,279.99420166015625,279.3579406738281,282.3895568847656,280.7698059082031,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.4103967451862665e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.617390787752813e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
