time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022020,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,280.0138244628906,279.36285400390625,282.3895568847656,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.64722325326485e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.940763109421823e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,280.0138244628906,279.36285400390625,282.3895568847656,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.64722325326485e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.940763109421823e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.0341186523437,279.36822509765625,282.3895568847656,280.7698059082031,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028810206020712e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.312569661939051e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.0341186523437,279.36822509765625,282.3895568847656,280.7698059082031,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028810206020712e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.312569661939051e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.05499267578125,279.3740539550781,282.3895568847656,280.7698059082031,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070130243991829e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,7.728347554802895e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.05499267578125,279.3740539550781,282.3895568847656,280.7698059082031,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070130243991829e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,7.728347554802895e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,280.07635498046875,279.3803405761719,282.3895568847656,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.64722325326485e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.185501090134494e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,280.07635498046875,279.3803405761719,282.3895568847656,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.64722325326485e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.185501090134494e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,280.0871887207031,279.3836669921875,282.3895568847656,280.7698059082031,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.647223666855155e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.931167717993958e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,280.0981140136719,279.3870849609375,282.3895568847656,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.64722325326485e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.686034339509206e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.1201171875,279.39434814453125,282.3895568847656,280.7698059082031,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.4103971587765735e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.215805569809163e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.1201171875,279.39434814453125,282.3895568847656,280.7698059082031,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.4103971587765735e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.215805569809163e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.1423034667969,279.402099609375,282.3895568847656,280.7698059082031,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451717196747693e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,5.779324510513106e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.1423034667969,279.402099609375,282.3895568847656,280.7698059082031,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451717196747693e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,5.779324510513106e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.1645202636719,279.4103698730469,282.3895568847656,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.4103971587765735e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.373129170038737e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.1645202636719,279.4103698730469,282.3895568847656,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.4103971587765735e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.373129170038737e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,280.18670654296875,279.419189453125,282.3895568847656,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.64722325326485e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.996581992600113e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,280.18670654296875,279.419189453125,282.3895568847656,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.64722325326485e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.996581992600113e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.19775390625,279.4237976074219,282.3895568847656,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1111739783506436e-12,-7.688542877645659e-18,-1.111166280515219e-12,3.3231325677340884e-12,0.0,0.0,0.0,0.0,60.0,4.820172307518078e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.2087707519531,279.4285583496094,282.3895568847656,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,1.1111739783506436e-12,-7.688543704826273e-18,-1.111166280515219e-12,3.3231325677340884e-12,0.0,0.0,0.0,0.0,60.0,4.650548362405971e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.23052978515625,279.4385070800781,282.3895568847656,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451717610337997e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,4.324621841078624e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.23052978515625,279.4385070800781,282.3895568847656,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451717610337997e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,4.324621841078624e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.251953125,279.4490661621094,282.3895568847656,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028810619611017e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.021330369141651e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.251953125,279.4490661621094,282.3895568847656,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028810619611017e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.021330369141651e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.2729187011719,279.4602355957031,282.3895568847656,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028811033201323e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.739603016583714e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.2729187011719,279.4602355957031,282.3895568847656,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028811033201323e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.739603016583714e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.2933044433594,279.4720458984375,282.3895568847656,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070131071172443e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,3.4772315302689094e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.2933044433594,279.4720458984375,282.3895568847656,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070131071172443e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,3.4772315302689094e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.3032531738281,279.4781799316406,282.3895568847656,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028811033201323e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3554047149664257e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.3130187988281,279.4844970703125,282.3895568847656,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070131071172443e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,3.2380185075453483e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.3319396972656,279.4976501464844,282.3895568847656,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070131071172443e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,3.010919726875727e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.3319396972656,279.4976501464844,282.3895568847656,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070131071172443e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,3.010919726875727e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.3500061035156,279.511474609375,282.3895568847656,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.02881144679163e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8006718366668792e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.3500061035156,279.511474609375,282.3895568847656,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.02881144679163e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8006718366668792e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.36749267578125,279.52667236328125,282.3895568847656,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410398399547492e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.604678684292594e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.36749267578125,279.52667236328125,282.3895568847656,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410398399547492e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.604678684292594e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.38482666015625,279.5437316894531,282.3895568847656,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.199838393725841e-12,-2.3690785683715265e-18,4.199840562130186e-12,-5.35082872107906e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.42114151660644e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.38482666015625,279.5437316894531,282.3895568847656,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.199838393725841e-12,-2.3690785683715265e-18,4.199840562130186e-12,-5.35082872107906e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.42114151660644e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.3934631347656,279.552978515625,282.3895568847656,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070131071172443e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,2.335407543796464e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.4020690917969,279.5626220703125,282.3895568847656,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028811033201323e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.252360218335525e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
