time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024420,297.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.4192199707031,279.5832214355469,282.3895568847656,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.02881144679163e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.093780494760722e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.4192199707031,279.5832214355469,282.3895568847656,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.02881144679163e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.093780494760722e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.43634033203125,279.6054382324219,282.3895568847656,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.255495261729081e-12,-2.9874918224108177e-18,4.255498297495164e-12,-3.669352148516492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.943261850101408e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.43634033203125,279.6054382324219,282.3895568847656,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.255495261729081e-12,-2.9874918224108177e-18,4.255498297495164e-12,-3.669352148516492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.943261850101408e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.4534606933594,279.6291809082031,282.3895568847656,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070131071172443e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,1.8053131043416213e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.4534606933594,279.6291809082031,282.3895568847656,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070131071172443e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,1.8053131043416213e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.4706115722656,279.65435791015625,282.3895568847656,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070131071172443e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,1.6750153690736624e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.4706115722656,279.65435791015625,282.3895568847656,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070131071172443e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,1.6750153690736624e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.47918701171875,279.6674499511719,282.3895568847656,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,3.877994279866126e-12,-9.111450695553252e-18,-3.877985172567877e-12,4.297159850175092e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.610913955119031e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.48779296875,279.6808776855469,282.3895568847656,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070131071172443e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,1.5543043900834164e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.5050964355469,279.7086181640625,282.3895568847656,280.7698059082031,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410398399547492e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.443362407371751e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.5050964355469,279.7086181640625,282.3895568847656,280.7698059082031,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410398399547492e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.443362407371751e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.52252197265625,279.7375183105469,282.3895568847656,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070131071172443e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,1.331372800450481e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.52252197265625,279.7375183105469,282.3895568847656,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070131071172443e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,1.331372800450481e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.54010009765625,279.7674560546875,282.3895568847656,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410398399547492e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.240674578184553e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.54010009765625,279.7674560546875,282.3895568847656,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410398399547492e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.240674578184553e-06,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.5578918457031,279.79833984375,282.3895568847656,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.45171843751861e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,1.153004859588691e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.5578918457031,279.79833984375,282.3895568847656,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.45171843751861e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,1.153004859588691e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,280.5668640136719,279.8140869140625,282.3895568847656,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.647224907626074e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1127906418550992e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.5758972167969,279.830078125,282.3895568847656,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028811860381936e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0730545909609646e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.5941772460937,279.8625793457031,282.3895568847656,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028811860381936e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.96041876533127e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.5941772460937,279.8625793457031,282.3895568847656,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028811860381936e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.96041876533127e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.6127624511719,279.8957214355469,282.3895568847656,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070131898353054e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,9.156361784334876e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.6127624511719,279.8957214355469,282.3895568847656,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070131898353054e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,9.156361784334876e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.63165283203125,279.9294738769531,282.3895568847656,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410399226728104e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.540624776287586e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.63165283203125,279.9294738769531,282.3895568847656,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410399226728104e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.540624776287586e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.65093994140625,279.9636535644531,282.3895568847656,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451718851108916e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,7.964509336488845e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.65093994140625,279.9636535644531,282.3895568847656,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451718851108916e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,7.964509336488845e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.66070556640625,279.9808959960937,282.3895568847656,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451719264699222e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,7.663927590328967e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.67059326171875,279.99822998046875,282.3895568847656,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028812687562549e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.390671044049668e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.6907043457031,280.0330810546875,282.3895568847656,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.41039964031841e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.870573088235687e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.6907043457031,280.0330810546875,282.3895568847656,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.41039964031841e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.870573088235687e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.7112731933594,280.068115234375,282.3895568847656,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.41039964031841e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.355485311360098e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.7112731933594,280.068115234375,282.3895568847656,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.41039964031841e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.355485311360098e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.7323303222656,280.1032409667969,282.3895568847656,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.41039964031841e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.893454613214999e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.7323303222656,280.1032409667969,282.3895568847656,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.41039964031841e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.893454613214999e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.7539367675781,280.1383361816406,282.3895568847656,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028812687562549e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.480382014866336e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.7539367675781,280.1383361816406,282.3895568847656,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028812687562549e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.480382014866336e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.76495361328125,280.1558532714844,282.3895568847656,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451719678289529e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,5.28910277353134e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.7760925292969,280.1733093261719,282.3895568847656,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070132725533667e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,5.091902721687802e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
