time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026820,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.7988586425781,280.2080993652344,282.3895568847656,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.41039964031841e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.725511644210201e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.7988586425781,280.2080993652344,282.3895568847656,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.41039964031841e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.725511644210201e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.822265625,280.2425842285156,282.3895568847656,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.4104000539087174e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.402386082347221e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,280.822265625,280.2425842285156,282.3895568847656,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.4104000539087174e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.402386082347221e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,280.8463439941406,280.2766418457031,282.3895568847656,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.6472261483969936e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.07926052048424e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,280.8463439941406,280.2766418457031,282.3895568847656,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.6472261483969936e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.07926052048424e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.8711242675781,280.3102111816406,282.3895568847656,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813101152856e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.784371642723272e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.8711242675781,280.3102111816406,282.3895568847656,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813101152856e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.784371642723272e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.8837890625,280.3267822265625,282.3895568847656,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451720091879837e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,3.656851959021879e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.8966369628906,280.3431701660156,282.3895568847656,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813101152856e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5265998121758457e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.92291259765625,280.3754577636719,282.3895568847656,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813101152856e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.26176888165719e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.92291259765625,280.3754577636719,282.3895568847656,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813101152856e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.26176888165719e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.95001220703125,280.40692138671875,282.3895568847656,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813101152856e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0265408668128657e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.95001220703125,280.40692138671875,282.3895568847656,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813101152856e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0265408668128657e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.9840393066406,280.44439697265625,282.3895568847656,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813514743161e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8097574045204965e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,280.9840393066406,280.44439697265625,282.3895568847656,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813514743161e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8097574045204965e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,281.0306701660156,280.4941711425781,282.3895568847656,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813514743161e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.619389078972745e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,281.0306701660156,280.4941711425781,282.3895568847656,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813514743161e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.619389078972745e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,281.0584411621094,280.5234069824219,282.3895568847656,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070133552714279e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,2.525798663555179e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,281.0890808105469,280.555419921875,282.3895568847656,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813514743161e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.434940995499346e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,281.1584777832031,280.6272888183594,282.3895568847656,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813514743161e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.249809938348335e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,281.1584777832031,280.6272888183594,282.3895568847656,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813514743161e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.249809938348335e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,281.23809814453125,280.7089233398437,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410400467499023e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.096103202120503e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,281.23809814453125,280.7089233398437,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410400467499023e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.096103202120503e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,281.3271484375,280.7994384765625,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813928333467e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9360206238161481e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,281.3271484375,280.7994384765625,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813928333467e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9360206238161481e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,281.4248352050781,280.89801025390625,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813928333467e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.801897298037148e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,281.4248352050781,280.89801025390625,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813928333467e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.801897298037148e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,281.4766845703125,280.9500427246094,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410400881089329e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.739048371973695e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,281.5303955078125,281.0037841796875,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410400881089329e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.677110361697487e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,281.6430053710937,281.1158447265625,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070133552714279e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,1.5427593780259485e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,281.6430053710937,281.1158447265625,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.1668311716145352e-12,-7.070133552714279e-18,-1.166824124300414e-12,1.6416559951715204e-12,0.0,0.0,0.0,0.0,60.0,1.5427593780259485e-07,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,281.76190185546875,281.2333679199219,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.255495261729081e-12,-2.9874940971575026e-18,4.255498297495164e-12,-3.669352148516492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4238928258691885e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,281.76190185546875,281.2333679199219,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.255495261729081e-12,-2.9874940971575026e-18,4.255498297495164e-12,-3.669352148516492e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4238928258691885e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,281.8863220214844,281.35546875,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813928333467e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3232434525889405e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,281.8863220214844,281.35546875,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813928333467e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3232434525889405e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,282.01544189453125,281.48126220703125,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813928333467e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.233979816106512e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,282.01544189453125,281.48126220703125,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813928333467e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.233979816106512e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,282.0815124511719,281.5452880859375,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.028813928333467e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.195496110995009e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
