time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029160,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,282.1484680175781,281.6098937988281,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.6472273891679124e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1524583243271993e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,5.11691492129096e-13,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,5.388362282407466e-13,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,3.979827535235958e-13,297.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,5.388360656104207e-13,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,2.5560053205919697e-12,290.91387939453125,294.1499938964844,282.28466796875,281.7405090332031,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.2781455581423184e-12,-5.833307871816309e-18,-1.278139703450587e-12,-1.7212972583738329e-12,0.0,0.0,0.0,0.0,60.0,1.0663825378287585e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,5.11691492129096e-13,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,5.388362282407466e-13,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,3.979827535235958e-13,297.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,5.388360656104207e-13,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,2.5560053205919697e-12,290.91387939453125,294.1499938964844,282.28466796875,281.7405090332031,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.2781455581423184e-12,-5.833307871816309e-18,-1.278139703450587e-12,-1.7212972583738329e-12,0.0,0.0,0.0,0.0,60.0,1.0663825378287585e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,282.4232177734375,281.8721618652344,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410400881089329e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.92603403915382e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,282.4232177734375,281.8721618652344,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410400881089329e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.92603403915382e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,282.5633239746094,282.0040283203125,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410400881089329e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.265664147051213e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,282.5633239746094,282.0040283203125,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410400881089329e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.265664147051213e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,282.7042236328125,282.1352233886719,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410401294679636e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.414016150481984e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,282.7042236328125,282.1352233886719,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410401294679636e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.414016150481984e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,282.7747497558594,282.2002868652344,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.2224883648784268e-12,-6.451720919060448e-18,-1.222481859665392e-12,-3.9820651929946965e-14,0.0,0.0,0.0,0.0,60.0,8.186302125068323e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,282.8451538085937,282.26483154296875,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.0288143419237736e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.931262757665537e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,282.9852600097656,282.3919982910156,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410401294679636e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.325544970626653e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,282.9852600097656,282.3919982910156,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410401294679636e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.325544970626653e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,283.1238098144531,282.5157775878906,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.1111739783506436e-12,-7.688547013548725e-18,-1.111166280515219e-12,3.3231325677340884e-12,0.0,0.0,0.0,0.0,60.0,6.633295868141431e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,283.1238098144531,282.5157775878906,282.3895568847656,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.1111739783506436e-12,-7.688547013548725e-18,-1.111166280515219e-12,3.3231325677340884e-12,0.0,0.0,0.0,0.0,60.0,6.633295868141431e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,283.260009765625,282.6353454589844,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.144181092041732e-12,-1.7506686230546855e-18,4.144182826765208e-12,-7.032305293641628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.979757844443159e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,283.260009765625,282.6353454589844,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.144181092041732e-12,-1.7506686230546855e-18,4.144182826765208e-12,-7.032305293641628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.979757844443159e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,283.3930358886719,282.74981689453125,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.877994279866126e-12,-9.111454004275705e-18,-3.877985172567877e-12,4.297159850175092e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.6928389113863886e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,283.3930358886719,282.74981689453125,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.877994279866126e-12,-9.111454004275705e-18,-3.877985172567877e-12,4.297159850175092e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.6928389113863886e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,283.4581604003906,282.8048400878906,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.02881475551408e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.608584885408163e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,283.52215576171875,282.8582458496094,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.02881475551408e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.460571017579242e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,283.6465759277344,282.95977783203125,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.02881475551408e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.030192440358405e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,283.6465759277344,282.95977783203125,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.02881475551408e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.030192440358405e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,283.7654724121094,283.05352783203125,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.02881475551408e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.65446490238719e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,283.7654724121094,283.05352783203125,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.02881475551408e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.65446490238719e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,283.8780822753906,283.1386108398437,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.02881475551408e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.287846167017052e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-2.55845746064548e-13,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-2.694181141203733e-13,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-1.989913767617979e-13,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-2.694180328052104e-13,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.2780026602959849e-12,290.91387939453125,294.1499938964844,283.8780822753906,283.1386108398437,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443321534774899e-12,-5.02881475551408e-18,1.5443371408074837e-12,-1.0138480766724856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.287846167017052e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,283.983642578125,283.21417236328125,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410401708269943e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.9599388657052266e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,283.983642578125,283.21417236328125,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410401708269943e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.9599388657052266e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,2.55845746064548e-13,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.694181141203733e-13,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,1.989913767617979e-13,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,2.694180328052104e-13,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,1.2780026602959849e-12,290.91387939453125,294.1499938964844,284.03350830078125,283.2480773925781,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.144181092041732e-12,-1.7506690366449922e-18,4.144182826765208e-12,-7.032305293641628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.871130260790778e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,-5.11691492129096e-13,297.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,-5.388362282407466e-13,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,-3.979827535235958e-13,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,-5.388360656104207e-13,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-2.5560053205919697e-12,290.91387939453125,294.1499938964844,284.0813293457031,283.279296875,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5999893467413817e-12,-5.6472278027582194e-18,1.5999949845926786e-12,6.676285501001914e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7937077479455183e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,284.1703796386719,283.3331298828125,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410401708269943e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.488571564957965e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,290.91387939453125,294.1499938964844,284.1703796386719,283.3331298828125,282.3895568847656,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4886749602135985e-12,-4.410401708269943e-18,1.4886794054425057e-12,-2.695324649235053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.488571564957965e-08,-0.0,-0.0,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.050000000745058,3.940024348447757e-11,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.050000000745058,4.149039098400032e-11,297.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.050000000745058,3.064467082869449e-11,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.050000000745058,4.1490377106212506e-11,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.962890625,0.0,0.050000000745058,1.968124135887095e-10,290.91387939453125,291.1499938964844,284.25,283.3747863769531,282.3895568847656,280.7698059082031,290.39599609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2842046577007404e-10,5.270214116223431e-16,4.2841993841413724e-10,-9.72907532315048e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.09692857931077e-07,-0.0,-1.201639540521458e-20,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.050000000745058,3.940024348447757e-11,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.050000000745058,4.149039098400032e-11,297.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.050000000745058,3.064467082869449e-11,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.050000000745058,4.1490377106212506e-11,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.962890625,0.0,0.050000000745058,1.968124135887095e-10,290.91387939453125,291.1499938964844,284.25,283.3747863769531,282.3895568847656,280.7698059082031,290.39599609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2842046577007404e-10,5.270214116223431e-16,4.2841993841413724e-10,-9.72907532315048e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.09692857931077e-07,-0.0,-1.201639540521458e-20,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60955810546875,0.6341404318809509,0.050000000745058,0.0408408716320991,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097106933594,0.6341404318809509,0.050000000745058,0.0430074110627174,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.60992431640625,0.6341404318809509,0.050000000745058,0.031765129417181,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.609619140625,0.6341404318809509,0.050000000745058,0.0430074073374271,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097106933594,0.6341404318809509,0.050000000745058,0.2040086090564727,290.5498046875,291.1499938964844,284.2872619628906,283.3920288085937,292.3716735839844,294.0838928222656,290.4403686523437,1.0,0.1097140535712242,0.0106905912980437,0.0106905912980437,1.0,1.0,-0.4354488551616668,7.87219676112727e-07,0.4354480803012848,-0.1328204125165939,0.0,0.0,0.0,10.175898551940918,60.0,381.9195861816406,-0.0,12.278898239135742,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6166076660156,0.6313424706459045,0.050000000745058,0.0452361069619655,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6166076660156,0.6313424706459045,0.050000000745058,0.0476358011364936,297.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6166381835937,0.6313424706459045,0.050000000745058,0.0351836383342742,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6166076660156,0.6313424706459045,0.050000000745058,0.0476358011364936,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6166076660156,0.6313424706459045,0.050000000745058,0.2259637266397476,290.6361999511719,291.1499938964844,284.324462890625,283.40850830078125,293.6734619140625,297.4977722167969,290.84521484375,1.0,0.1210938394069671,0.0213811825960874,0.0213811825960874,1.0,1.0,-0.4819980561733246,3.008381099789404e-06,0.4819950461387634,-0.1438884139060974,0.0,0.0,0.0,12.5003080368042,60.0,814.5098876953125,-0.0,16.681318283081055,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.5709876418113708,0.050000000745058,0.045680683106184,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.5709876418113708,0.050000000745058,0.0355294197797775,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.5709876418113708,0.050000000745058,0.0481039583683013,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.5709876418113708,0.050000000745058,0.2281844615936279,291.3544311523437,291.1499938964844,284.3985595703125,283.43914794921875,293.6941223144531,297.64093017578125,291.4874572753906,1.0,0.1406053006649017,0.0427623651921749,0.0427623651921749,1.0,1.0,-0.4867365956306457,2.7958374630543403e-05,0.4867086410522461,-0.1450078785419464,0.0,0.0,0.0,20.01249122619629,60.0,803.823974609375,-0.0,23.19177627563477,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.5709876418113708,0.050000000745058,0.045680683106184,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.5709876418113708,0.050000000745058,0.0355294197797775,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.5709876418113708,0.050000000745058,0.0481039583683013,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.5709876418113708,0.050000000745058,0.2281844615936279,291.3544311523437,291.1499938964844,284.3985595703125,283.43914794921875,293.6941223144531,297.64093017578125,291.4874572753906,1.0,0.1406053006649017,0.0427623651921749,0.0427623651921749,1.0,1.0,-0.4867365956306457,2.7958374630543403e-05,0.4867086410522461,-0.1450078785419464,0.0,0.0,0.0,20.01249122619629,60.0,803.823974609375,-0.0,23.19177627563477,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
