time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031500,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782165527344,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782165527344,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782165527344,0.5492411851882935,0.050000000745058,0.0356361679732799,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782165527344,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782165527344,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6019897460937,291.1499938964844,284.4354858398437,283.453369140625,293.6942443847656,297.62255859375,291.7163391113281,1.0,0.1490138173103332,0.0534529574215412,0.0534529574215412,1.0,1.0,-0.4881990551948547,7.545917469542474e-05,0.4881235957145691,-0.14532271027565,0.0,0.0,0.0,23.67986297607422,60.0,729.8844604492188,-0.0,26.346338272094727,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8000793457031,0.5324395895004272,0.050000000745058,0.045949388295412,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8000793457031,0.5324395895004272,0.050000000745058,0.0483869165182113,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8000793457031,0.5324395895004272,0.050000000745058,0.0357384122908115,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8000793457031,0.5324395895004272,0.050000000745058,0.0483869165182113,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8000793457031,0.5324395895004272,0.050000000745058,0.2295266985893249,291.8212585449219,291.1499938964844,284.47235107421875,283.46685791015625,293.6937866210937,297.6072692871094,291.92559814453125,1.0,0.156581312417984,0.2427623718976974,0.2427623718976974,0.9955229759216307,1.0,-0.4896000921726227,0.0317321792244911,0.4578679203987121,-0.1141608878970146,0.0,0.0,0.0,27.199033737182617,60.0,657.78173828125,-0.0,29.38010597229004,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.18804931640625,0.5095357894897461,0.050000000745058,0.0461895279586315,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18804931640625,0.5095357894897461,0.050000000745058,0.0486398003995418,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.18804931640625,0.5095357894897461,0.050000000745058,0.0359251908957958,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.18804931640625,0.5095357894897461,0.050000000745058,0.0486398003995418,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.18804931640625,0.5095357894897461,0.050000000745058,0.2307262569665908,292.2055053710937,291.1499938964844,284.5458679199219,283.4918212890625,292.9857482910156,297.5851135253906,292.2853088378906,1.0,0.1694029867649078,0.6213811635971069,0.6213811635971069,0.9865689873695374,1.0,-0.4921590685844421,0.1859634518623352,0.3061956167221069,0.0387549102306366,0.0,0.0,0.0,33.64051818847656,60.0,442.05908203125,-0.0,34.94697570800781,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.18804931640625,0.5095357894897461,0.050000000745058,0.0461895279586315,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18804931640625,0.5095357894897461,0.050000000745058,0.0486398003995418,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.18804931640625,0.5095357894897461,0.050000000745058,0.0359251908957958,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.18804931640625,0.5095357894897461,0.050000000745058,0.0486398003995418,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.18804931640625,0.5095357894897461,0.050000000745058,0.2307262569665908,292.2055053710937,291.1499938964844,284.5458679199219,283.4918212890625,292.9857482910156,297.5851135253906,292.2853088378906,1.0,0.1694029867649078,0.6213811635971069,0.6213811635971069,0.9865689873695374,1.0,-0.4921590685844421,0.1859634518623352,0.3061956167221069,0.0387549102306366,0.0,0.0,0.0,33.64051818847656,60.0,442.05908203125,-0.0,34.94697570800781,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2703552246094,0.495433509349823,0.050000000745058,0.0463935174047946,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2703552246094,0.495433509349823,0.050000000745058,0.0488546080887317,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2703552246094,0.495433509349823,0.050000000745058,0.036083847284317,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2703552246094,0.495433509349823,0.050000000745058,0.0488546080887317,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2703552246094,0.495433509349823,0.050000000745058,0.2317452281713485,292.2657470703125,291.1499938964844,284.6190795898437,283.5141906738281,291.92852783203125,297.5708923339844,292.23516845703125,1.0,0.1795585304498672,1.0,1.0,0.9776149392127992,1.0,-0.4943325817584991,0.2161056399345398,0.2782269418239593,0.0682099089026451,0.0,0.0,0.0,39.0988883972168,60.0,-41.43369674682617,-0.0,39.74178695678711,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2703552246094,0.495433509349823,0.050000000745058,0.0463935174047946,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2703552246094,0.495433509349823,0.050000000745058,0.0488546080887317,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2703552246094,0.495433509349823,0.050000000745058,0.036083847284317,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2703552246094,0.495433509349823,0.050000000745058,0.0488546080887317,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2703552246094,0.495433509349823,0.050000000745058,0.2317452281713485,292.2657470703125,291.1499938964844,284.6190795898437,283.5141906738281,291.92852783203125,297.5708923339844,292.23516845703125,1.0,0.1795585304498672,1.0,1.0,0.9776149392127992,1.0,-0.4943325817584991,0.2161056399345398,0.2782269418239593,0.0682099089026451,0.0,0.0,0.0,39.0988883972168,60.0,-41.43369674682617,-0.0,39.74178695678711,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888427734375,0.4857632219791412,0.050000000745058,0.0465622060000896,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888427734375,0.4857632219791412,0.050000000745058,0.0490322448313236,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888427734375,0.4857632219791412,0.050000000745058,0.0362150482833385,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888427734375,0.4857632219791412,0.050000000745058,0.0490322448313236,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888427734375,0.4857632219791412,0.050000000745058,0.2325878590345382,292.1865234375,290.6499938964844,284.6921081542969,283.5340881347656,291.91070556640625,297.55975341796875,292.177734375,1.0,0.1875167787075042,1.0,1.0,0.9302671551704408,1.0,-0.496130108833313,0.2179252952337265,0.2782048285007477,0.0695299729704856,0.0,0.0,0.0,43.60935974121094,48.0,-91.3409652709961,-0.0,43.74258804321289,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888427734375,0.4857632219791412,0.050000000745058,0.0465622060000896,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888427734375,0.4857632219791412,0.050000000745058,0.0490322448313236,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888427734375,0.4857632219791412,0.050000000745058,0.0362150482833385,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888427734375,0.4857632219791412,0.050000000745058,0.0490322448313236,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888427734375,0.4857632219791412,0.050000000745058,0.2325878590345382,292.1865234375,290.6499938964844,284.6921081542969,283.5340881347656,291.91070556640625,297.55975341796875,292.177734375,1.0,0.1875167787075042,1.0,1.0,0.9302671551704408,1.0,-0.496130108833313,0.2179252952337265,0.2782048285007477,0.0695299729704856,0.0,0.0,0.0,43.60935974121094,48.0,-91.3409652709961,-0.0,43.74258804321289,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561279296875,0.4834785759449005,0.050000000745058,0.0466043204069137,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561279296875,0.4834785759449005,0.050000000745058,0.0490765944123268,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561279296875,0.4834785759449005,0.050000000745058,0.0362478047609329,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561279296875,0.4834785759449005,0.050000000745058,0.0490765944123268,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561279296875,0.4834785759449005,0.050000000745058,0.232798233628273,292.1545715332031,290.1499938964844,284.764892578125,283.5517272949219,291.9045104980469,297.5509338378906,292.1462707519531,1.0,0.1889609396457672,1.0,1.0,0.8829193115234375,1.0,-0.4965792000293731,0.2194710969924926,0.2771081030368805,0.070876657962799,0.0,0.0,0.0,44.73492431640625,36.0,-86.14530181884766,-0.0,44.74557113647461,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561279296875,0.4834785759449005,0.050000000745058,0.0466043204069137,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561279296875,0.4834785759449005,0.050000000745058,0.0490765944123268,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561279296875,0.4834785759449005,0.050000000745058,0.0362478047609329,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561279296875,0.4834785759449005,0.050000000745058,0.0490765944123268,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561279296875,0.4834785759449005,0.050000000745058,0.232798233628273,292.1545715332031,290.1499938964844,284.764892578125,283.5517272949219,291.9045104980469,297.5509338378906,292.1462707519531,1.0,0.1889609396457672,1.0,1.0,0.8829193115234375,1.0,-0.4965792000293731,0.2194710969924926,0.2771081030368805,0.070876657962799,0.0,0.0,0.0,44.73492431640625,36.0,-86.14530181884766,-0.0,44.74557113647461,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.4846937358379364,0.050000000745058,0.0465818606317043,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.4846937358379364,0.050000000745058,0.0490529425442218,297.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.4846937358379364,0.050000000745058,0.0362303368747234,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.4846937358379364,0.050000000745058,0.0490529425442218,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.4846937358379364,0.050000000745058,0.2326860427856445,292.1370849609375,290.1499938964844,284.8012390136719,283.55975341796875,291.896484375,297.5473022460937,292.1278686523437,1.0,0.1877666413784027,1.0,1.0,0.8592454195022583,1.0,-0.4963399767875671,0.220260888338089,0.2760790884494781,0.0716648176312446,0.0,0.0,0.0,44.1338996887207,36.0,-82.60233306884766,-0.0,44.210079193115234,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4871948659420013,0.050000000745058,0.0465361103415489,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4871948659420013,0.050000000745058,0.0490047633647918,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4871948659420013,0.050000000745058,0.0361947529017925,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4871948659420013,0.050000000745058,0.0490047633647918,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4871948659420013,0.050000000745058,0.2324575036764145,292.11785888671875,289.6499938964844,284.8375244140625,283.5672607421875,291.8724975585937,297.5440673828125,292.1076354980469,1.0,0.1854878515005111,1.0,1.0,0.8227421045303345,1.0,-0.495852530002594,0.2217515259981155,0.2741010189056396,0.0732006579637527,0.0,0.0,0.0,42.91001129150391,25.0,-81.272705078125,-0.0,43.12113952636719,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0722961425781,0.49532350897789,0.050000000745058,0.0463953167200088,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0722961425781,0.49532350897789,0.050000000745058,0.0488565005362033,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0722961425781,0.49532350897789,0.050000000745058,0.0360852442681789,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0722961425781,0.49532350897789,0.050000000745058,0.0488565005362033,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0722961425781,0.49532350897789,0.050000000745058,0.2317542135715484,292.0696716308594,289.1499938964844,284.9100036621094,283.5808410644531,291.7698974609375,297.53875732421875,292.0550231933594,1.0,0.1785255372524261,1.0,1.0,0.7497354745864868,1.0,-0.4943524301052093,0.2266026139259338,0.2677498161792755,0.0782279372215271,0.0,0.0,0.0,39.14414978027344,25.0,-92.46277618408205,-0.0,39.78349685668945,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0722961425781,0.49532350897789,0.050000000745058,0.0463953167200088,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0722961425781,0.49532350897789,0.050000000745058,0.0488565005362033,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0722961425781,0.49532350897789,0.050000000745058,0.0360852442681789,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0722961425781,0.49532350897789,0.050000000745058,0.0488565005362033,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0722961425781,0.49532350897789,0.050000000745058,0.2317542135715484,292.0696716308594,289.1499938964844,284.9100036621094,283.5808410644531,291.7698974609375,297.53875732421875,292.0550231933594,1.0,0.1785255372524261,1.0,1.0,0.7497354745864868,1.0,-0.4943524301052093,0.2266026139259338,0.2677498161792755,0.0782279372215271,0.0,0.0,0.0,39.14414978027344,25.0,-92.46277618408205,-0.0,39.78349685668945,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0318603515625,0.5001062154769897,0.050000000745058,0.0463201031088829,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0318603515625,0.5001062154769897,0.050000000745058,0.0487772971391677,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0318603515625,0.5001062154769897,0.050000000745058,0.0360267460346221,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0318603515625,0.5001062154769897,0.050000000745058,0.0487772971391677,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0318603515625,0.5001062154769897,0.050000000745058,0.2313784956932068,292.02850341796875,289.1499938964844,284.9556579589844,283.5884704589844,291.654052734375,297.5360412597656,292.00946044921875,1.0,0.1749921143054962,1.0,1.0,0.7036969065666199,1.0,-0.4935508072376251,0.2319099903106689,0.2616408169269562,0.0835785195231437,0.0,0.0,0.0,37.13235092163086,25.0,-111.00502014160156,-0.0,38.0089111328125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0025634765625,0.502634584903717,0.050000000745058,0.0462828315794467,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0025634765625,0.502634584903717,0.050000000745058,0.0487380512058734,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0025634765625,0.502634584903717,0.050000000745058,0.0359977595508098,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0025634765625,0.502634584903717,0.050000000745058,0.0487380512058734,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0025634765625,0.502634584903717,0.050000000745058,0.2311923205852508,291.99859619140625,288.6499938964844,284.9823608398437,283.5926208496094,291.55877685546875,297.5346374511719,291.9759521484375,1.0,0.1731407940387725,1.0,1.0,0.6767288446426392,1.0,-0.4931536316871643,0.2362178713083267,0.2569357752799988,0.0878825336694717,0.0,0.0,0.0,36.13551330566406,25.0,-127.8801040649414,-0.0,37.1319465637207,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791198730469,0.5088985562324524,0.050000000745058,0.0461976490914821,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791198730469,0.5088985562324524,0.050000000745058,0.0486483499407768,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791198730469,0.5088985562324524,0.050000000745058,0.0359315052628517,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791198730469,0.5088985562324524,0.050000000745058,0.0486483499407768,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791198730469,0.5088985562324524,0.050000000745058,0.2307668328285217,291.870849609375,288.1499938964844,285.0546264648437,283.6028137207031,290.775146484375,297.5310974121094,291.8178405761719,1.0,0.1688417792320251,1.0,1.0,0.555520236492157,1.0,-0.4922459125518799,0.2721002101898193,0.2201457172632217,0.1235830783843994,0.0,0.0,0.0,33.86012649536133,25.0,-278.4071350097656,-0.0,35.139339447021484,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791198730469,0.5088985562324524,0.050000000745058,0.0461976490914821,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791198730469,0.5088985562324524,0.050000000745058,0.0486483499407768,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791198730469,0.5088985562324524,0.050000000745058,0.0359315052628517,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791198730469,0.5088985562324524,0.050000000745058,0.0486483499407768,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791198730469,0.5088985562324524,0.050000000745058,0.2307668328285217,291.870849609375,288.1499938964844,285.0546264648437,283.6028137207031,290.775146484375,297.5310974121094,291.8178405761719,1.0,0.1688417792320251,1.0,1.0,0.555520236492157,1.0,-0.4922459125518799,0.2721002101898193,0.2201457172632217,0.1235830783843994,0.0,0.0,0.0,33.86012649536133,25.0,-278.4071350097656,-0.0,35.139339447021484,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5645446777344,0.5143759846687317,0.050000000745058,0.0461307875812053,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5645446777344,0.5143759846687317,0.050000000745058,0.0485779419541358,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5645446777344,0.5143759846687317,0.050000000745058,0.0358795002102851,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5645446777344,0.5143759846687317,0.050000000745058,0.0485779419541358,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5645446777344,0.5143759846687317,0.050000000745058,0.2304328382015228,291.5438842773437,287.6499938964844,285.1268615722656,283.611572265625,289.18731689453125,297.5270080566406,291.420166015625,1.0,0.1654061824083328,1.0,1.0,0.4343116581439972,1.0,-0.4915334284305572,0.3391927182674408,0.1523407101631164,0.1902800351381302,0.0,0.0,0.0,32.07868194580078,25.0,-631.9761962890625,-0.0,33.590660095214844,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5645446777344,0.5143759846687317,0.050000000745058,0.0461307875812053,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5645446777344,0.5143759846687317,0.050000000745058,0.0485779419541358,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5645446777344,0.5143759846687317,0.050000000745058,0.0358795002102851,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5645446777344,0.5143759846687317,0.050000000745058,0.0485779419541358,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5645446777344,0.5143759846687317,0.050000000745058,0.2304328382015228,291.5438842773437,287.6499938964844,285.1268615722656,283.611572265625,289.18731689453125,297.5270080566406,291.420166015625,1.0,0.1654061824083328,1.0,1.0,0.4343116581439972,1.0,-0.4915334284305572,0.3391927182674408,0.1523407101631164,0.1902800351381302,0.0,0.0,0.0,32.07868194580078,25.0,-631.9761962890625,-0.0,33.590660095214844,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.5168339014053345,0.050000000745058,0.0461028404533863,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.5168339014053345,0.050000000745058,0.0485485084354877,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.5168339014053345,0.050000000745058,0.0358577631413936,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.5168339014053345,0.050000000745058,0.0485485084354877,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.5168339014053345,0.050000000745058,0.2302932292222976,291.2657165527344,287.6499938964844,285.1629638671875,283.615478515625,288.2333984375,297.5240783691406,291.101318359375,1.0,0.1639542132616043,1.0,1.0,0.3737073838710785,1.0,-0.491235613822937,0.3778561055660248,0.1133795231580734,0.2287004590034485,0.0,0.0,0.0,31.33540153503418,25.0,-848.9812622070312,-0.0,32.94776916503906,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.94610595703125,0.5191147923469543,0.050000000745058,0.0460779406130313,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.94610595703125,0.5191147923469543,0.050000000745058,0.0485222898423671,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94610595703125,0.5191147923469543,0.050000000745058,0.0358383990824222,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.94610595703125,0.5191147923469543,0.050000000745058,0.0485222898423671,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94610595703125,0.5191147923469543,0.050000000745058,0.2301688641309738,290.91015625,287.1499938964844,285.19903564453125,283.6190795898437,287.2612609863281,297.5201416015625,290.7097473144531,1.0,0.1626525819301605,1.0,1.0,0.304081380367279,1.0,-0.4909703433513641,0.4171269536018371,0.0738433897495269,0.2677141726016998,0.0,0.0,0.0,30.67389678955078,25.0,-1058.699462890625,-0.0,32.377296447753906,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.523136556148529,0.050000000745058,0.0460362806916236,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.523136556148529,0.050000000745058,0.0484784208238124,297.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.523136556148529,0.050000000745058,0.0358059965074062,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.523136556148529,0.050000000745058,0.0484784208238124,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.523136556148529,0.050000000745058,0.2299607545137405,290.0278625488281,286.6499938964844,285.271240234375,283.6255187988281,285.9789733886719,297.5085144042969,289.79461669921875,1.0,0.1604370772838592,1.0,1.0,0.1648294031620025,1.0,-0.4905264675617218,0.4657051563262939,0.0248212981969118,0.3159043192863464,0.0,0.0,0.0,29.564489364624023,25.0,-1293.7696533203125,-0.0,31.4193115234375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.523136556148529,0.050000000745058,0.0460362806916236,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.523136556148529,0.050000000745058,0.0484784208238124,297.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.523136556148529,0.050000000745058,0.0358059965074062,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.523136556148529,0.050000000745058,0.0484784208238124,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.523136556148529,0.050000000745058,0.2299607545137405,290.0278625488281,286.6499938964844,285.271240234375,283.6255187988281,285.9789733886719,297.5085144042969,289.79461669921875,1.0,0.1604370772838592,1.0,1.0,0.1648294031620025,1.0,-0.4905264675617218,0.4657051563262939,0.0248212981969118,0.3159043192863464,0.0,0.0,0.0,29.564489364624023,25.0,-1293.7696533203125,-0.0,31.4193115234375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4938659667969,0.5253474712371826,0.1331221908330917,0.0460150949656963,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4938659667969,0.5253448486328125,0.050000000745058,0.0484555102884769,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4938659667969,0.5253448486328125,0.1233322396874427,0.0357890725135803,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4938659667969,0.5253448486328125,0.050000000745058,0.0484555102884769,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4938659667969,0.5253448486328125,0.050000000745058,0.2298520654439926,289.4493103027344,286.6499938964844,285.3167724609375,283.62908935546875,285.3918762207031,297.4985656738281,289.220947265625,1.0,0.1592658311128616,1.0,1.0,0.0770159289240837,1.0,-0.4902952313423157,0.4893457591533661,0.0009494700352661,0.3393377065658569,0.0,0.0,0.0,28.98489570617676,25.0,-1320.836181640625,-0.0,30.91940689086914,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.042724609375,0.7371727824211121,0.1325015723705291,0.1043671444058418,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.5516881942749023,0.050000000745058,0.048230268061161,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0492553710937,0.721625804901123,0.1228771731257438,0.075769156217575,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.5516881942749023,0.050000000745058,0.048230268061161,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.5516881942749023,0.050000000745058,0.2287836223840713,289.0592041015625,286.1499938964844,285.34344482421875,283.63104248046875,285.34039306640625,297.4919738769531,288.80810546875,1.0,0.1601587831974029,1.0,1.0,0.0255774278193712,1.0,-0.6064367890357971,0.606422483921051,1.4336943422676995e-05,0.4303242266178131,0.0,0.0,0.0,24.20878219604492,45.0,-1416.695556640625,-0.0,37.72311019897461,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0611572265625,0.745718777179718,0.1237902715802192,0.1142281517386436,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1513671875,0.5400007367134094,0.050000000745058,0.048320397734642,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06500244140625,0.7307169437408447,0.1161848455667495,0.0832287967205047,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1513671875,0.5400007367134094,0.050000000745058,0.048320397734642,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1513671875,0.5400007367134094,0.050000000745058,0.229211151599884,288.08172607421875,286.1499938964844,285.407470703125,283.6353454589844,285.401123046875,297.4718933105469,287.9227905273437,1.0,0.1678350120782852,1.0,1.0,0.0165154244750738,1.0,-0.6279988288879395,0.6279953122138977,3.546141897459165e-06,0.4479862153530121,0.0,0.0,0.0,26.6870174407959,45.0,-1239.593994140625,-0.0,42.661224365234375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9706726074219,0.740210771560669,0.1228896081447601,0.113352283835411,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.05426025390625,0.5366066694259644,0.050000000745058,0.0483491867780685,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,287.97418212890625,0.7256685495376587,0.1154232323169708,0.0826830565929412,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05426025390625,0.5366066694259644,0.050000000745058,0.0483491867780685,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.05426025390625,0.5366066694259644,0.050000000745058,0.2293477207422256,287.9895935058594,286.1499938964844,285.4157409667969,283.6358642578125,285.40936279296875,297.4689636230469,287.8397521972656,1.0,0.1691570729017257,1.0,1.0,0.0153464563190937,1.0,-0.62652587890625,0.6265227794647217,3.0929352305975044e-06,0.4467763900756836,0.0,0.0,0.0,27.40268325805664,33.0,-1196.625732421875,-0.0,43.2578353881836,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.7247190475463867,0.1190951839089393,0.10944115370512,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.529647707939148,0.050000000745058,0.0484125390648841,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5710754394531,0.7107778191566467,0.1121525317430496,0.0801294818520546,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.529647707939148,0.050000000745058,0.0484125390648841,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.529647707939148,0.050000000745058,0.2296482473611831,287.5822448730469,286.1499938964844,285.4585266113281,283.638427734375,285.4520263671875,297.4533996582031,287.461669921875,1.0,0.1708284616470337,1.0,1.0,0.0092940852046012,1.0,-0.6192798018455505,0.6192783117294312,1.5017969872133108e-06,0.4408432245254516,0.0,0.0,0.0,28.941925048828125,33.0,-986.7598266601562,-0.0,44.06031036376953,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344116210937,0.7192548513412476,0.1172918230295181,0.1074634417891502,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3876037597656,0.5284287929534912,0.050000000745058,0.0484243109822273,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3367614746094,0.7050990462303162,0.1105025187134742,0.0787741318345069,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3876037597656,0.5284287929534912,0.050000000745058,0.0484243109822273,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3876037597656,0.5284287929534912,0.050000000745058,0.2297040820121765,287.3461608886719,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4423522949219,287.2391357421875,1.0,0.1708295196294784,1.0,1.0,0.0051154857501387,1.0,-0.6153745055198669,0.6153736114501953,9.005528340821911e-07,0.437644749879837,0.0,0.0,0.0,29.205154418945312,25.0,-860.0534057617188,-0.0,43.888916015625,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07281494140625,0.7646626234054565,0.1159184873104095,0.105459988117218,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.5749776363372803,0.050000000745058,0.0480798929929733,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07525634765625,0.7499336004257202,0.1091044545173645,0.0772813931107521,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.5749776363372803,0.050000000745058,0.0480798929929733,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10504150390625,0.6738764643669128,0.1098134368658065,0.3601703643798828,287.0773620605469,286.25,285.5243225097656,283.64215087890625,285.5185852050781,297.4268798828125,286.9706115722656,1.0,0.1724104881286621,1.0,1.0,0.0,1.0,-0.7667150497436523,0.7667143940925598,6.445750386774307e-07,0.557246208190918,0.0,0.0,0.0,21.85574722290039,25.0,-780.0535278320312,-0.0,54.25062942504883,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054138183594,0.8497686386108398,0.1148277297616005,0.1041394174098968,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723693847656,0.6447722911834717,0.050000000745058,0.0477618128061294,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7085876464844,0.8334071636199951,0.1077887862920761,0.0761678218841552,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723693847656,0.6447722911834717,0.050000000745058,0.0477618128061294,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103271484375,0.8284599781036377,0.1059120967984199,0.4799045324325561,286.69842529296875,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3741455078125,286.6143798828125,1.0,0.1754675507545471,1.0,1.0,0.0,1.0,-0.9069454073905944,0.9069446325302124,7.928038598947751e-07,0.6739391684532166,0.0,0.0,0.0,15.340866088867188,25.0,-758.9927978515625,-0.0,66.23213958740234,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094482421875,0.7911719083786011,0.1129585281014442,0.1024106591939926,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.6037746071815491,0.050000000745058,0.0479301437735557,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108825683594,0.772409975528717,0.1048870682716369,0.0742398425936698,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.6037746071815491,0.050000000745058,0.0479301437735557,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119812011719,0.7588469982147217,0.098389595746994,0.452096939086914,286.3069763183594,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2703857421875,286.2705078125,1.0,0.1783273667097091,1.0,1.0,0.0,1.0,-0.8695940375328064,0.8695933222770691,7.440494869115355e-07,0.6433774828910828,0.0,0.0,0.0,19.18630790710449,25.0,-472.0682067871094,-0.0,65.90471649169922,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094482421875,0.7911719083786011,0.1129585281014442,0.1024106591939926,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.6037746071815491,0.050000000745058,0.0479301437735557,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108825683594,0.772409975528717,0.1048870682716369,0.0742398425936698,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.6037746071815491,0.050000000745058,0.0479301437735557,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119812011719,0.7588469982147217,0.098389595746994,0.452096939086914,286.3069763183594,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2703857421875,286.2705078125,1.0,0.1783273667097091,1.0,1.0,0.0,1.0,-0.8695940375328064,0.8695933222770691,7.440494869115355e-07,0.6433774828910828,0.0,0.0,0.0,19.18630790710449,25.0,-472.0682067871094,-0.0,65.90471649169922,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
