time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033540,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.7709293365478516,0.1125407442450523,0.101924143731594,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951904296875,0.5881107449531555,0.050000000745058,0.0480072051286697,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17706298828125,0.7512929439544678,0.1036220118403434,0.0733031406998634,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951904296875,0.5881107449531555,0.050000000745058,0.0480072051286697,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.7338320016860962,0.0952907726168632,0.4368351101875305,286.1742858886719,286.45001220703125,285.67608642578125,283.650146484375,285.6712951660156,297.2288818359375,286.146728515625,1.0,0.1793147772550583,1.0,1.0,0.0,1.0,-0.8497529625892639,0.8497522473335266,7.18815783784521e-07,0.6269811391830444,0.0,0.0,0.0,20.91750907897949,25.0,-345.1820068359375,-0.0,65.25186157226562,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.7618696093559265,0.1124494299292564,0.1017939075827598,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197814941406,0.5804601311683655,0.050000000745058,0.0480481944978237,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.741531491279602,0.1029330193996429,0.0727855414152145,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197814941406,0.5804601311683655,0.050000000745058,0.0480481944978237,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.721707820892334,0.093558594584465,0.4283080995082855,286.10308837890625,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.206298828125,286.0806884765625,1.0,0.1798127740621566,1.0,1.0,0.0,1.0,-0.8388385772705078,0.8388379216194153,7.051414172565273e-07,0.6179355978965759,0.0,0.0,0.0,21.83565139770508,25.0,-274.88995361328125,-0.0,64.84312438964844,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.7498729825019836,0.1126561760902404,0.1019032895565033,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.5692155361175537,0.050000000745058,0.0481132864952087,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.7275009751319885,0.1017805933952331,0.0719274431467056,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.5692155361175537,0.050000000745058,0.0481132864952087,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7015785574913025,0.0906083956360817,0.4138293862342834,285.99273681640625,286.54998779296875,285.7731018066406,283.6554870605469,285.7681579589844,297.1696472167969,285.9797058105469,1.0,0.1805273443460464,1.0,1.0,0.0,1.0,-0.820716142654419,0.8207154870033264,6.827442007306672e-07,0.6028565764427185,0.0,0.0,0.0,23.28693580627441,25.0,-156.57431030273438,-0.0,64.06221771240234,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.749194324016571,0.1126970276236534,0.1019341498613357,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.5685080885887146,0.050000000745058,0.0481176003813743,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.7266107797622681,0.1017001420259475,0.0718676075339317,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.5685080885887146,0.050000000745058,0.0481176003813743,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.7001869678497314,0.0903993919491767,0.4128065705299377,285.9858093261719,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1671447753906,285.9735107421875,1.0,0.1805692166090011,1.0,1.0,0.0,1.0,-0.8194646239280701,0.8194639682769775,6.812109063503158e-07,0.6018113493919373,0.0,0.0,0.0,23.382606506347656,25.0,-148.2872314453125,-0.0,64.00200653076172,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.7438395619392395,0.1134558692574501,0.1025460734963417,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.5620611310005188,0.050000000745058,0.0481582358479499,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.7182746529579163,0.1009071469306945,0.0712739378213882,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.5620611310005188,0.050000000745058,0.0481582358479499,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.6868547797203064,0.0882747024297714,0.4024384915828705,285.9283142089844,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434326171875,285.9232788085937,1.0,0.1809019893407821,1.0,1.0,0.0,1.0,-0.8071386218070984,0.8071379661560059,6.66196683596354e-07,0.5914822220802307,0.0,0.0,0.0,24.27870750427246,25.0,-65.27666473388672,-0.0,63.347755432128906,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.7438395619392395,0.1134558692574501,0.1025460734963417,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.5620611310005188,0.050000000745058,0.0481582358479499,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.7182746529579163,0.1009071469306945,0.0712739378213882,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.5620611310005188,0.050000000745058,0.0481582358479499,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.6868547797203064,0.0882747024297714,0.4024384915828705,285.9283142089844,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434326171875,285.9232788085937,1.0,0.1809019893407821,1.0,1.0,0.0,1.0,-0.8071386218070984,0.8071379661560059,6.66196683596354e-07,0.5914822220802307,0.0,0.0,0.0,24.27870750427246,25.0,-65.27666473388672,-0.0,63.347755432128906,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.7427584528923035,0.1139907017350196,0.1029938012361526,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.5600426197052002,0.050000000745058,0.0481714867055416,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.7155248522758484,0.1006321460008621,0.0710647106170654,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.5600426197052002,0.050000000745058,0.0481714867055416,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.6822960376739502,0.0874735340476036,0.398546427488327,285.916015625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.913818359375,1.0,0.1809706389904022,1.0,1.0,0.0,1.0,-0.8027852773666382,0.8027846217155457,6.609323008888168e-07,0.5878201723098755,0.0,0.0,0.0,24.56749153137207,25.0,-34.936248779296875,-0.0,63.07988357543945,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.7424187660217285,0.1146144270896911,0.1035232096910476,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.5585654973983765,0.050000000745058,0.0481813549995422,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.7134469151496887,0.1004225835204124,0.0709026455879211,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.5585654973983765,0.050000000745058,0.0481813549995422,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.6787177324295044,0.0868005603551864,0.3952862322330475,285.9123229980469,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1293029785156,285.9124755859375,1.0,0.1809965819120407,1.0,1.0,0.0,1.0,-0.7993365526199341,0.7993358969688416,6.56778581742401e-07,0.5849184989929199,0.0,0.0,0.0,24.78045463562012,25.0,-10.15526294708252,-0.0,62.84685897827149,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7433488368988037,0.1160866171121597,0.1047900095582008,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.5567347407341003,0.050000000745058,0.0481937937438488,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.7107847332954407,0.1001611575484275,0.070692740380764,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.5567347407341003,0.050000000745058,0.0481937937438488,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242858886719,0.6736432909965515,0.0857404097914695,0.3901682496070862,285.9248352050781,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12115478515625,285.9285888671875,1.0,0.1809682697057724,1.0,1.0,0.0,1.0,-0.794491708278656,0.7944910526275635,6.509790750897082e-07,0.580860435962677,0.0,0.0,0.0,25.04404258728028,25.0,26.89204406738281,-0.0,62.4726676940918,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7433488368988037,0.1160866171121597,0.1047900095582008,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.5567347407341003,0.050000000745058,0.0481937937438488,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.7107847332954407,0.1001611575484275,0.070692740380764,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.5567347407341003,0.050000000745058,0.0481937937438488,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242858886719,0.6736432909965515,0.0857404097914695,0.3901682496070862,285.9248352050781,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12115478515625,285.9285888671875,1.0,0.1809682697057724,1.0,1.0,0.0,1.0,-0.794491708278656,0.7944910526275635,6.509790750897082e-07,0.580860435962677,0.0,0.0,0.0,25.04404258728028,25.0,26.89204406738281,-0.0,62.4726676940918,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.7457987666130066,0.1178073659539222,0.1062877848744392,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.5558935403823853,0.050000000745058,0.0481995902955532,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.7095576524734497,0.1000641658902168,0.0706025138497352,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.5558935403823853,0.050000000745058,0.0481995902955532,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.6704553365707397,0.0849558934569358,0.3863949477672577,285.95709228515625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96337890625,1.0,0.1808852404356002,1.0,1.0,0.0,1.0,-0.7916659116744995,0.791665256023407,6.476378757724888e-07,0.5785427689552307,0.0,0.0,0.0,25.161598205566406,25.0,51.89376449584961,-0.0,62.20663070678711,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.7457987666130066,0.1178073659539222,0.1062877848744392,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.5558935403823853,0.050000000745058,0.0481995902955532,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.7095576524734497,0.1000641658902168,0.0706025138497352,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.5558935403823853,0.050000000745058,0.0481995902955532,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.6704553365707397,0.0849558934569358,0.3863949477672577,285.95709228515625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96337890625,1.0,0.1808852404356002,1.0,1.0,0.0,1.0,-0.7916659116744995,0.791665256023407,6.476378757724888e-07,0.5785427689552307,0.0,0.0,0.0,25.161598205566406,25.0,51.89376449584961,-0.0,62.20663070678711,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.7492724061012268,0.1197271272540092,0.1079705357551574,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.5556480288505554,0.050000000745058,0.0482012964785099,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.7092824578285217,0.1000886261463165,0.0706009715795517,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.5556480288505554,0.050000000745058,0.0482012964785099,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.6684541702270508,0.0843597054481506,0.3835329711437225,286.0029602050781,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.010986328125,1.0,0.1807895749807357,1.0,1.0,0.0,1.0,-0.7902525663375854,0.7902519702911377,6.460155077547824e-07,0.5774635672569275,0.0,0.0,0.0,25.1911678314209,25.0,68.88404846191406,-0.0,62.03468322753906,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.7492724061012268,0.1197271272540092,0.1079705357551574,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.5556480288505554,0.050000000745058,0.0482012964785099,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.7092824578285217,0.1000886261463165,0.0706009715795517,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.5556480288505554,0.050000000745058,0.0482012964785099,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.6684541702270508,0.0843597054481506,0.3835329711437225,286.0029602050781,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.010986328125,1.0,0.1807895749807357,1.0,1.0,0.0,1.0,-0.7902525663375854,0.7902519702911377,6.460155077547824e-07,0.5774635672569275,0.0,0.0,0.0,25.1911678314209,25.0,68.88404846191406,-0.0,62.03468322753906,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.7534745335578918,0.1218117102980613,0.1098059490323066,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.5557682514190674,0.050000000745058,0.0482004657387733,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575561523437,0.7096424102783203,0.100205197930336,0.0706666186451911,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.5557682514190674,0.050000000745058,0.0482004657387733,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.6672284007072449,0.0838980972766876,0.3813169002532959,286.0582275390625,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146850585937,286.06744384765625,1.0,0.1807062178850174,1.0,1.0,0.0,1.0,-0.7898722887039185,0.7898716330528259,6.456521646214242e-07,0.5773023366928101,0.0,0.0,0.0,25.16810417175293,25.0,80.4984359741211,-0.0,61.946815490722656,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.7534745335578918,0.1218117102980613,0.1098059490323066,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.5557682514190674,0.050000000745058,0.0482004657387733,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575561523437,0.7096424102783203,0.100205197930336,0.0706666186451911,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.5557682514190674,0.050000000745058,0.0482004657387733,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.6672284007072449,0.0838980972766876,0.3813169002532959,286.0582275390625,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146850585937,286.06744384765625,1.0,0.1807062178850174,1.0,1.0,0.0,1.0,-0.7898722887039185,0.7898716330528259,6.456521646214242e-07,0.5773023366928101,0.0,0.0,0.0,25.16810417175293,25.0,80.4984359741211,-0.0,61.946815490722656,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0886535644531,0.7557878494262695,0.1229080408811569,0.1107734739780426,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827941894531,0.5559194684028625,0.050000000745058,0.0481994189321994,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.7099915146827698,0.1002914533019065,0.0707197785377502,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827941894531,0.5559194684028625,0.050000000745058,0.0481994189321994,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.6668233275413513,0.0837064757943153,0.3803954422473907,286.0884704589844,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1149597167969,286.09814453125,1.0,0.1806739866733551,1.0,1.0,0.0,1.0,-0.7899887561798096,0.7899881601333618,6.458447501245246e-07,0.5774959921836853,0.0,0.0,0.0,25.144058227539062,25.0,84.8694076538086,-0.0,61.93193054199219,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.7582194805145264,0.1240372434258461,0.1117712333798408,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.5561143755912781,0.050000000745058,0.0481980741024017,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11932373046875,0.7104265689849854,0.1003937348723411,0.0707845538854599,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.5561143755912781,0.050000000745058,0.0481980741024017,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.6665257215499878,0.0835365802049636,0.3795769810676574,286.1200561523437,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.1300964355469,1.0,0.1806497275829315,1.0,1.0,0.0,1.0,-0.7902783751487732,0.7902777791023254,6.462487363023683e-07,0.5778444409370422,0.0,0.0,0.0,25.11435890197754,25.0,88.51432037353516,-0.0,61.93532180786133,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7633854150772095,0.1263870149850845,0.113850399851799,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.5565997362136841,0.050000000745058,0.048194732517004,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7114965319633484,0.1006405726075172,0.0709446221590042,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.5565997362136841,0.050000000745058,0.048194732517004,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.6661880016326904,0.0832525044679641,0.3782023191452026,286.1864318847656,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1970520019531,1.0,0.1806282103061676,1.0,1.0,0.0,1.0,-0.7913078665733337,0.7913072109222412,6.476061571447644e-07,0.5789417624473572,0.0,0.0,0.0,25.043556213378903,25.0,94.13909149169922,-0.0,61.99412155151367,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7633854150772095,0.1263870149850845,0.113850399851799,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.5565997362136841,0.050000000745058,0.048194732517004,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7114965319633484,0.1006405726075172,0.0709446221590042,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.5565997362136841,0.050000000745058,0.048194732517004,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.6661880016326904,0.0832525044679641,0.3782023191452026,286.1864318847656,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1970520019531,1.0,0.1806282103061676,1.0,1.0,0.0,1.0,-0.7913078665733337,0.7913072109222412,6.476061571447644e-07,0.5789417624473572,0.0,0.0,0.0,25.043556213378903,25.0,94.13909149169922,-0.0,61.99412155151367,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.7688941359519958,0.1288507580757141,0.1160335391759872,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.5571732521057129,0.050000000745058,0.0481908060610294,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.7127676606178284,0.1009373143315315,0.0711405128240585,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.5571732521057129,0.050000000745058,0.0481908060610294,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.6661208271980286,0.0830318480730056,0.3771244287490845,286.2560729980469,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671203613281,1.0,0.1806460171937942,1.0,1.0,0.0,1.0,-0.7928599119186401,0.7928592562675476,6.495989168797678e-07,0.5804958939552307,0.0,0.0,0.0,24.96367835998535,25.0,98.14879608154295,-0.0,62.11907196044922,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.7688941359519958,0.1288507580757141,0.1160335391759872,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.5571732521057129,0.050000000745058,0.0481908060610294,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.7127676606178284,0.1009373143315315,0.0711405128240585,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.5571732521057129,0.050000000745058,0.0481908060610294,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.6661208271980286,0.0830318480730056,0.3771244287490845,286.2560729980469,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671203613281,1.0,0.1806460171937942,1.0,1.0,0.0,1.0,-0.7928599119186401,0.7928592562675476,6.495989168797678e-07,0.5804958939552307,0.0,0.0,0.0,24.96367835998535,25.0,98.14879608154295,-0.0,62.11907196044922,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3286437988281,0.7746855616569519,0.1314196437597274,0.1183122023940086,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213195800781,0.5578034520149231,0.050000000745058,0.0481865145266056,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273010253906,0.7141849398612976,0.1012777462601661,0.0713675394654274,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213195800781,0.5578034520149231,0.050000000745058,0.0481865145266056,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260192871094,0.6662617325782776,0.0828642547130584,0.3762927651405334,286.328125,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3394775390625,1.0,0.180704578757286,1.0,1.0,0.0433515161275863,1.0,-0.7948586344718933,0.7947899103164673,6.873661186546087e-05,0.5823895335197449,0.0,0.0,0.0,24.87976455688477,25.0,101.255859375,-0.0,62.30590438842773,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3286437988281,0.7746855616569519,0.1314196437597274,0.1183122023940086,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213195800781,0.5578034520149231,0.050000000745058,0.0481865145266056,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273010253906,0.7141849398612976,0.1012777462601661,0.0713675394654274,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213195800781,0.5578034520149231,0.050000000745058,0.0481865145266056,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260192871094,0.6662617325782776,0.0828642547130584,0.3762927651405334,286.328125,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3394775390625,1.0,0.180704578757286,1.0,1.0,0.0433515161275863,1.0,-0.7948586344718933,0.7947899103164673,6.873661186546087e-05,0.5823895335197449,0.0,0.0,0.0,24.87976455688477,25.0,101.255859375,-0.0,62.30590438842773,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.7807170152664185,0.1340911835432052,0.1206830441951751,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.396484375,0.5584700107574463,0.050000000745058,0.0481820032000541,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029541015625,0.7157164216041565,0.1016598418354988,0.0716236531734466,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.396484375,0.5584700107574463,0.050000000745058,0.0481820032000541,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015197753906,0.6665741801261902,0.0827447101473808,0.3756803870201111,286.40386962890625,287.75,286.603271484375,283.7701416015625,286.62359619140625,297.1234130859375,286.41650390625,1.0,0.1808047741651535,1.0,1.0,0.0867030322551727,1.0,-0.7972654700279236,0.7949377298355103,0.0023277439177036,0.582507848739624,0.0,0.0,0.0,24.795053482055664,25.0,109.84356689453124,-0.0,62.552772521972656,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.7807170152664185,0.1340911835432052,0.1206830441951751,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.396484375,0.5584700107574463,0.050000000745058,0.0481820032000541,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029541015625,0.7157164216041565,0.1016598418354988,0.0716236531734466,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.396484375,0.5584700107574463,0.050000000745058,0.0481820032000541,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015197753906,0.6665741801261902,0.0827447101473808,0.3756803870201111,286.40386962890625,287.75,286.603271484375,283.7701416015625,286.62359619140625,297.1234130859375,286.41650390625,1.0,0.1808047741651535,1.0,1.0,0.0867030322551727,1.0,-0.7972654700279236,0.7949377298355103,0.0023277439177036,0.582507848739624,0.0,0.0,0.0,24.795053482055664,25.0,109.84356689453124,-0.0,62.552772521972656,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.449462890625,0.7838114500045776,0.1354710906744003,0.1219049021601677,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399108886719,0.5588081479072571,0.050000000745058,0.0481797270476818,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.7165183424949646,0.1018701642751693,0.0717636346817016,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399108886719,0.5588081479072571,0.050000000745058,0.0481797270476818,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44580078125,0.6667860746383667,0.0827046930789947,0.3754566311836242,286.4486389160156,287.75,286.6417236328125,283.7778625488281,286.7294006347656,297.12469482421875,286.4646301269531,1.0,0.1808701455593109,1.0,1.0,0.1083787903189659,1.0,-0.7986259460449219,0.7904353141784668,0.008190625347197,0.578012228012085,0.0,0.0,0.0,24.75322914123535,25.0,129.746337890625,-0.0,62.69889068603516,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5116271972656,0.7869805693626404,0.1368991732597351,0.1231610104441642,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.559152364730835,0.050000000745058,0.0481774173676967,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087280273437,0.7173628807067871,0.1021053344011306,0.0719164833426475,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.559152364730835,0.050000000745058,0.0481774173676967,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50616455078125,0.6670516729354858,0.0826862975955009,0.3753092288970947,286.51031494140625,287.8500061035156,286.68023681640625,283.7854309082031,286.9319763183594,297.1260681152344,286.5346374511719,1.0,0.1809458136558532,1.0,1.0,0.1323704719543457,1.0,-0.8001344203948975,0.7781739830970764,0.0219604261219501,0.5657839775085449,0.0,0.0,0.0,24.710777282714844,25.0,180.12310791015625,-0.0,62.86344528198242,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73907470703125,0.7940664887428284,0.1400576531887054,0.1258881688117981,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113952636719,0.5601007342338562,0.050000000745058,0.0481710955500602,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333679199219,0.7195997834205627,0.102753609418869,0.0723169445991516,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113952636719,0.5601007342338562,0.050000000745058,0.0481710955500602,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7282409667969,0.6681598424911499,0.0827920362353324,0.3755082786083221,286.73638916015625,287.95001220703125,286.75738525390625,283.8001708984375,287.3860168457031,297.1299133300781,286.77813720703125,1.0,0.1811414808034896,1.0,1.0,0.1803538650274276,1.0,-0.8041113018989563,0.7536635398864746,0.0504477620124816,0.5411927700042725,0.0,0.0,0.0,24.593135833740234,25.0,320.0726623535156,-0.0,63.29494857788086,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73907470703125,0.7940664887428284,0.1400576531887054,0.1258881688117981,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113952636719,0.5601007342338562,0.050000000745058,0.0481710955500602,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333679199219,0.7195997834205627,0.102753609418869,0.0723169445991516,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113952636719,0.5601007342338562,0.050000000745058,0.0481710955500602,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7282409667969,0.6681598424911499,0.0827920362353324,0.3755082786083221,286.73638916015625,287.95001220703125,286.75738525390625,283.8001708984375,287.3860168457031,297.1299133300781,286.77813720703125,1.0,0.1811414808034896,1.0,1.0,0.1803538650274276,1.0,-0.8041113018989563,0.7536635398864746,0.0504477620124816,0.5411927700042725,0.0,0.0,0.0,24.593135833740234,25.0,320.0726623535156,-0.0,63.29494857788086,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01190185546875,0.8026652336120605,0.1436838209629058,0.1290333420038223,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.5616118311882019,0.050000000745058,0.048161145299673,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.7229980230331421,0.1036960631608963,0.07291891425848,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.5616118311882019,0.050000000745058,0.048161145299673,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.6705173850059509,0.0831419080495834,0.3767619431018829,287.0088195800781,288.04998779296875,286.8346862792969,283.814453125,287.7594909667969,297.1356811523437,287.05279541015625,1.0,0.1814292967319488,1.0,1.0,0.2283372431993484,1.0,-0.8100886940956116,0.7351626753807068,0.0749260187149047,0.5222272872924805,0.0,0.0,0.0,24.40569305419922,25.0,382.0664367675781,-0.0,63.94198226928711,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01190185546875,0.8026652336120605,0.1436838209629058,0.1290333420038223,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.5616118311882019,0.050000000745058,0.048161145299673,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.7229980230331421,0.1036960631608963,0.07291891425848,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.5616118311882019,0.050000000745058,0.048161145299673,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.6705173850059509,0.0831419080495834,0.3767619431018829,287.0088195800781,288.04998779296875,286.8346862792969,283.814453125,287.7594909667969,297.1356811523437,287.05279541015625,1.0,0.1814292967319488,1.0,1.0,0.2283372431993484,1.0,-0.8100886940956116,0.7351626753807068,0.0749260187149047,0.5222272872924805,0.0,0.0,0.0,24.40569305419922,25.0,382.0664367675781,-0.0,63.94198226928711,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226928710937,0.8124100565910339,0.1478068530559539,0.1325998306274414,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880859375,0.5635837316513062,0.050000000745058,0.0481483787298202,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153381347656,0.7273654937744141,0.1048971116542816,0.0737013518810272,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880859375,0.5635837316513062,0.050000000745058,0.0481483787298202,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089599609375,0.6740001440048218,0.0837154313921928,0.379013329744339,287.31884765625,288.1499938964844,286.9121398925781,283.828369140625,288.1613464355469,297.1429443359375,287.3684387207031,1.0,0.1818336248397827,1.0,1.0,0.2677405178546905,1.0,-0.8179789781570435,0.7158698439598083,0.1021091416478157,0.5021160244941711,0.0,0.0,0.0,24.16695213317871,25.0,439.3429260253906,-0.0,64.819580078125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226928710937,0.8124100565910339,0.1478068530559539,0.1325998306274414,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880859375,0.5635837316513062,0.050000000745058,0.0481483787298202,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153381347656,0.7273654937744141,0.1048971116542816,0.0737013518810272,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880859375,0.5635837316513062,0.050000000745058,0.0481483787298202,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089599609375,0.6740001440048218,0.0837154313921928,0.379013329744339,287.31884765625,288.1499938964844,286.9121398925781,283.828369140625,288.1613464355469,297.1429443359375,287.3684387207031,1.0,0.1818336248397827,1.0,1.0,0.2677405178546905,1.0,-0.8179789781570435,0.7158698439598083,0.1021091416478157,0.5021160244941711,0.0,0.0,0.0,24.16695213317871,25.0,439.3429260253906,-0.0,64.819580078125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761474609375,0.8229138255119324,0.1524194777011871,0.1366170793771743,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6357421875,0.5660067200660706,0.050000000745058,0.0481330193579196,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674194335937,0.7327166795730591,0.1063673868775367,0.0746680498123169,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6357421875,0.5660067200660706,0.050000000745058,0.0481330193579196,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6600341796875,0.6786377429962158,0.0845252498984336,0.3822967708110809,287.67138671875,288.25,286.9896850585937,283.8419494628906,288.6264343261719,297.1570129394531,287.72802734375,1.0,0.1823770254850387,1.0,1.0,0.3071438372135162,1.0,-0.8278637528419495,0.6920211911201477,0.1358425617218017,0.4770726859569549,0.0,0.0,0.0,23.882856369018555,25.0,502.5413208007813,-0.0,65.9556884765625,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
