time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035640,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761474609375,0.8229138255119324,0.1524194777011871,0.1366170793771743,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6357421875,0.5660067200660706,0.050000000745058,0.0481330193579196,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674194335937,0.7327166795730591,0.1063673868775367,0.0746680498123169,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6357421875,0.5660067200660706,0.050000000745058,0.0481330193579196,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6600341796875,0.6786377429962158,0.0845252498984336,0.3822967708110809,287.67138671875,288.25,286.9896850585937,283.8419494628906,288.6264343261719,297.1570129394531,287.72802734375,1.0,0.1823770254850387,1.0,1.0,0.3071438372135162,1.0,-0.8278637528419495,0.6920211911201477,0.1358425617218017,0.4770726859569549,0.0,0.0,0.0,23.882856369018555,25.0,502.5413208007813,-0.0,65.9556884765625,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8285315036773682,0.1549060195684433,0.138784185051918,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.829345703125,0.56739342212677,0.050000000745058,0.0481243841350078,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8636474609375,0.7357960939407349,0.1072127744555473,0.0752250626683235,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.829345703125,0.56739342212677,0.050000000745058,0.0481243841350078,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8556823730469,0.6814185380935669,0.085026629269123,0.3843536674976349,287.86785888671875,288.25,287.02850341796875,283.8486633300781,288.8831787109375,297.1680908203125,287.9282531738281,1.0,0.182707279920578,1.0,1.0,0.3268454670906067,1.0,-0.8335807919502258,0.6783894896507263,0.1551912575960159,0.4626885056495666,0.0,0.0,0.0,23.724618911743164,25.0,538.2400512695312,-0.0,66.62962341308594,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802307128906,0.8345175981521606,0.1575188040733337,0.1410620957612991,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0346069335937,0.568941056728363,0.050000000745058,0.0481148734688758,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.7392164468765259,0.1081377416849136,0.0758356750011444,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0346069335937,0.568941056728363,0.050000000745058,0.0481148734688758,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0622863769531,0.6845703721046448,0.0855970829725265,0.3867093026638031,288.0747375488281,288.3500061035156,287.0673522949219,283.85528564453125,289.0389709472656,297.1799011230469,288.1335754394531,1.0,0.1830812692642212,1.0,1.0,0.3346530199050903,1.0,-0.8398514986038208,0.6748691201210022,0.1649823635816574,0.4582515954971313,0.0,0.0,0.0,23.55195045471192,25.0,546.4876708984375,-0.0,67.38185119628906,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4458923339844,0.847456157207489,0.1629913747310638,0.1458880752325058,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.40655517578125,0.5723462104797363,0.050000000745058,0.0480944067239761,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4375305175781,0.7468847036361694,0.1101531386375427,0.077193796634674,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40655517578125,0.5723462104797363,0.050000000745058,0.0480944067239761,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4305725097656,0.6917364001274109,0.086894504725933,0.3922176659107208,288.4410095214844,288.45001220703125,287.14508056640625,283.86846923828125,289.3020324707031,297.204833984375,288.4906616210937,1.0,0.1839659214019775,1.0,1.0,0.3502681255340576,1.0,-0.8538349270820618,0.6695057153701782,0.1843291819095611,0.4507323205471039,0.0,0.0,0.0,23.186235427856445,25.0,502.0400085449219,-0.0,69.11557006835938,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4458923339844,0.847456157207489,0.1629913747310638,0.1458880752325058,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.40655517578125,0.5723462104797363,0.050000000745058,0.0480944067239761,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4375305175781,0.7468847036361694,0.1101531386375427,0.077193796634674,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40655517578125,0.5723462104797363,0.050000000745058,0.0480944067239761,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4305725097656,0.6917364001274109,0.086894504725933,0.3922176659107208,288.4410095214844,288.45001220703125,287.14508056640625,283.86846923828125,289.3020324707031,297.204833984375,288.4906616210937,1.0,0.1839659214019775,1.0,1.0,0.3502681255340576,1.0,-0.8538349270820618,0.6695057153701782,0.1843291819095611,0.4507323205471039,0.0,0.0,0.0,23.186235427856445,25.0,502.0400085449219,-0.0,69.11557006835938,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7816772460937,0.8612218499183655,0.1686663329601287,0.1509154886007309,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.74395751953125,0.5758794546127319,0.050000000745058,0.0480737946927547,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7736511230469,0.7551877498626709,0.1122988238930702,0.0786560326814651,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74395751953125,0.5758794546127319,0.050000000745058,0.0480737946927547,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7671203613281,0.6994823813438416,0.0883281677961349,0.398410439491272,288.7768859863281,288.54998779296875,287.22283935546875,283.88153076171875,289.5700988769531,297.2301330566406,288.8232421875,1.0,0.1850247383117675,1.0,1.0,0.3658832013607025,1.0,-0.869006335735321,0.663910984992981,0.2050953805446624,0.442713975906372,0.0,0.0,0.0,22.83112335205078,25.0,467.2462158203125,-0.0,71.10272979736328,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7816772460937,0.8612218499183655,0.1686663329601287,0.1509154886007309,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.74395751953125,0.5758794546127319,0.050000000745058,0.0480737946927547,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7736511230469,0.7551877498626709,0.1122988238930702,0.0786560326814651,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74395751953125,0.5758794546127319,0.050000000745058,0.0480737946927547,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7671203613281,0.6994823813438416,0.0883281677961349,0.398410439491272,288.7768859863281,288.54998779296875,287.22283935546875,283.88153076171875,289.5700988769531,297.2301330566406,288.8232421875,1.0,0.1850247383117675,1.0,1.0,0.3658832013607025,1.0,-0.869006335735321,0.663910984992981,0.2050953805446624,0.442713975906372,0.0,0.0,0.0,22.83112335205078,25.0,467.2462158203125,-0.0,71.10272979736328,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0568542480469,0.8757269382476807,0.1744860112667083,0.1561008244752884,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0309753417969,0.5795127749443054,0.050000000745058,0.0480532236397266,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516662597656,0.7640320658683777,0.1145262196660041,0.0801899209618568,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0309753417969,0.5795127749443054,0.050000000745058,0.0480532236397266,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.04742431640625,0.707612156867981,0.0898525491356849,0.4050882160663605,289.0537109375,288.6499938964844,287.3006286621094,283.89459228515625,289.5630187988281,297.2553405761719,289.08135986328125,1.0,0.1862492859363556,1.0,1.0,0.3569149076938629,1.0,-0.8850356340408325,0.6843329071998596,0.2007027417421341,0.4603983461856842,0.0,0.0,0.0,22.492599487304688,25.0,346.9652709960937,-0.0,73.32257843017578,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0568542480469,0.8757269382476807,0.1744860112667083,0.1561008244752884,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0309753417969,0.5795127749443054,0.050000000745058,0.0480532236397266,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516662597656,0.7640320658683777,0.1145262196660041,0.0801899209618568,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0309753417969,0.5795127749443054,0.050000000745058,0.0480532236397266,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.04742431640625,0.707612156867981,0.0898525491356849,0.4050882160663605,289.0537109375,288.6499938964844,287.3006286621094,283.89459228515625,289.5630187988281,297.2553405761719,289.08135986328125,1.0,0.1862492859363556,1.0,1.0,0.3569149076938629,1.0,-0.8850356340408325,0.6843329071998596,0.2007027417421341,0.4603983461856842,0.0,0.0,0.0,22.492599487304688,25.0,346.9652709960937,-0.0,73.32257843017578,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2159423828125,0.88973069190979,0.180146038532257,0.1612120419740677,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.20001220703125,0.5827275514602661,0.050000000745058,0.0480355098843574,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127380371094,0.772462010383606,0.1166447326540947,0.0816842466592788,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20001220703125,0.5827275514602661,0.050000000745058,0.0480355098843574,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.21014404296875,0.7149559855461121,0.0913181230425834,0.4116942584514618,289.2139587402344,288.75,287.3783874511719,283.9076843261719,289.5284118652344,297.278076171875,289.2309265136719,1.0,0.1876060366630554,1.0,1.0,0.3479466140270233,1.0,-0.9008498787879944,0.7056207060813904,0.1952292025089264,0.4789876639842987,0.0,0.0,0.0,22.22700881958008,25.0,222.54249572753903,-0.0,75.67607879638672,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2159423828125,0.88973069190979,0.180146038532257,0.1612120419740677,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.20001220703125,0.5827275514602661,0.050000000745058,0.0480355098843574,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127380371094,0.772462010383606,0.1166447326540947,0.0816842466592788,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20001220703125,0.5827275514602661,0.050000000745058,0.0480355098843574,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.21014404296875,0.7149559855461121,0.0913181230425834,0.4116942584514618,289.2139587402344,288.75,287.3783874511719,283.9076843261719,289.5284118652344,297.278076171875,289.2309265136719,1.0,0.1876060366630554,1.0,1.0,0.3479466140270233,1.0,-0.9008498787879944,0.7056207060813904,0.1952292025089264,0.4789876639842987,0.0,0.0,0.0,22.22700881958008,25.0,222.54249572753903,-0.0,75.67607879638672,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713623046875,0.8962502479553223,0.1828912943601608,0.1636931300163269,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587585449219,0.5840715169906616,0.050000000745058,0.0480282306671142,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2688293457031,0.7762831449508667,0.1176379546523094,0.082388736307621,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587585449219,0.5840715169906616,0.050000000745058,0.0480282306671142,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2668151855469,0.7180857062339783,0.0920032411813736,0.4148119390010834,289.269775390625,288.75,287.4172668457031,283.9142761230469,289.5118408203125,297.2883605957031,289.2829284667969,1.0,0.1883179545402526,1.0,1.0,0.3434624671936035,1.0,-0.9083977341651917,0.71604984998703,0.1923478990793228,0.4881478548049927,0.0,0.0,0.0,22.13130760192871,25.0,174.67041015625,-0.0,76.86956024169922,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116149902344,0.902449667453766,0.1855826675891876,0.1661265343427658,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3030090332031,0.5852590799331665,0.050000000745058,0.0480218566954135,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3100280761719,0.7798420190811157,0.1185856908559799,0.0830626562237739,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3030090332031,0.5852590799331665,0.050000000745058,0.0480218566954135,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3087158203125,0.7209170460700989,0.0926522612571716,0.4177795946598053,289.3106384277344,288.8500061035156,287.4561462402344,283.9209289550781,289.4384155273437,297.2980041503906,289.31768798828125,1.0,0.189045175909996,1.0,1.0,0.3329204618930816,1.0,-0.915673851966858,0.7324260473251343,0.18324775993824,0.5032889246940613,0.0,0.0,0.0,22.05728340148925,25.0,118.99183654785156,-0.0,78.0658950805664,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3168029785156,0.9142069220542908,0.1907154619693756,0.1708028763532638,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31915283203125,0.5870225429534912,0.050000000745058,0.0480124838650226,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31744384765625,0.7858932018280029,0.1202922537922859,0.0842953845858573,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.31915283203125,0.5870225429534912,0.050000000745058,0.0480124838650226,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.7255584597587585,0.0937974527478218,0.423123151063919,289.3172302246094,288.95001220703125,287.5338439941406,283.93438720703125,289.2755126953125,297.3148803710937,289.3133544921875,1.0,0.1905204206705093,1.0,1.0,0.3118364512920379,1.0,-0.9291573762893676,0.7647836208343506,0.1643737256526947,0.533417820930481,0.0,0.0,0.0,21.984832763671875,25.0,4.807974338531494,-0.0,80.42568969726562,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3168029785156,0.9142069220542908,0.1907154619693756,0.1708028763532638,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31915283203125,0.5870225429534912,0.050000000745058,0.0480124838650226,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31744384765625,0.7858932018280029,0.1202922537922859,0.0842953845858573,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.31915283203125,0.5870225429534912,0.050000000745058,0.0480124838650226,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.7255584597587585,0.0937974527478218,0.423123151063919,289.3172302246094,288.95001220703125,287.5338439941406,283.93438720703125,289.2755126953125,297.3148803710937,289.3133544921875,1.0,0.1905204206705093,1.0,1.0,0.3118364512920379,1.0,-0.9291573762893676,0.7647836208343506,0.1643737256526947,0.533417820930481,0.0,0.0,0.0,21.984832763671875,25.0,4.807974338531494,-0.0,80.42568969726562,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2669372558594,0.9244408011436462,0.1954813748598098,0.1751533299684524,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2745056152344,0.5878561735153198,0.050000000745058,0.0480080619454383,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26861572265625,0.79021817445755,0.1217159330844879,0.0853362306952476,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2745056152344,0.5878561735153198,0.050000000745058,0.0480080619454383,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.72867751121521,0.0947027951478958,0.4274420738220215,289.2680358886719,289.04998779296875,287.6114501953125,283.9481811523437,289.12890625,297.3285522460937,289.2591857910156,1.0,0.1919780969619751,1.0,1.0,0.2907524704933166,1.0,-0.9408017992973328,0.7948430180549622,0.1459587216377258,0.5616748332977295,0.0,0.0,0.0,22.019445419311523,25.0,-68.67923736572266,-0.0,82.66458129882812,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2669372558594,0.9244408011436462,0.1954813748598098,0.1751533299684524,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2745056152344,0.5878561735153198,0.050000000745058,0.0480080619454383,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26861572265625,0.79021817445755,0.1217159330844879,0.0853362306952476,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2745056152344,0.5878561735153198,0.050000000745058,0.0480080619454383,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.72867751121521,0.0947027951478958,0.4274420738220215,289.2680358886719,289.04998779296875,287.6114501953125,283.9481811523437,289.12890625,297.3285522460937,289.2591857910156,1.0,0.1919780969619751,1.0,1.0,0.2907524704933166,1.0,-0.9408017992973328,0.7948430180549622,0.1459587216377258,0.5616748332977295,0.0,0.0,0.0,22.019445419311523,25.0,-68.67923736572266,-0.0,82.66458129882812,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20330810546875,0.9328424334526062,0.1999689936637878,0.1792297065258026,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100524902344,0.5879067778587341,0.050000000745058,0.0480077378451824,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2046813964844,0.7930216193199158,0.1229013726115226,0.0862016826868057,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100524902344,0.5879067778587341,0.050000000745058,0.0480077378451824,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2057189941406,0.7304627895355225,0.0953889265656471,0.4307518303394317,289.2041931152344,289.1499938964844,287.68896484375,283.9623413085937,289.07989501953125,297.3400573730469,289.197509765625,1.0,0.1933766454458236,1.0,1.0,0.279077798128128,1.0,-0.9507052898406982,0.8140636086463928,0.136641651391983,0.5795301795005798,0.0,0.0,0.0,22.13812255859375,25.0,-80.7447738647461,-0.0,84.74555969238281,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20330810546875,0.9328424334526062,0.1999689936637878,0.1792297065258026,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100524902344,0.5879067778587341,0.050000000745058,0.0480077378451824,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2046813964844,0.7930216193199158,0.1229013726115226,0.0862016826868057,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100524902344,0.5879067778587341,0.050000000745058,0.0480077378451824,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2057189941406,0.7304627895355225,0.0953889265656471,0.4307518303394317,289.2041931152344,289.1499938964844,287.68896484375,283.9623413085937,289.07989501953125,297.3400573730469,289.197509765625,1.0,0.1933766454458236,1.0,1.0,0.279077798128128,1.0,-0.9507052898406982,0.8140636086463928,0.136641651391983,0.5795301795005798,0.0,0.0,0.0,22.13812255859375,25.0,-80.7447738647461,-0.0,84.74555969238281,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1539611816406,0.940220296382904,0.2043490707874298,0.1831755489110946,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15985107421875,0.5876054763793945,0.050000000745058,0.0480092503130435,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1551818847656,0.7950333952903748,0.1239546835422515,0.0869575664401054,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.15985107421875,0.5876054763793945,0.050000000745058,0.0480092503130435,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1560974121094,0.7315037846565247,0.0959303751587867,0.4333319067955017,289.15478515625,289.25,287.766357421875,283.9769897460937,289.0453491210937,297.35107421875,289.1488037109375,1.0,0.1946984082460403,1.0,1.0,0.2674031257629394,1.0,-0.9594489932060242,0.8317484855651855,0.1277005225419998,0.5960914492607117,0.0,0.0,0.0,22.29095268249512,25.0,-72.89601135253906,-0.0,86.69171142578125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1539611816406,0.940220296382904,0.2043490707874298,0.1831755489110946,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15985107421875,0.5876054763793945,0.050000000745058,0.0480092503130435,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1551818847656,0.7950333952903748,0.1239546835422515,0.0869575664401054,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.15985107421875,0.5876054763793945,0.050000000745058,0.0480092503130435,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1560974121094,0.7315037846565247,0.0959303751587867,0.4333319067955017,289.15478515625,289.25,287.766357421875,283.9769897460937,289.0453491210937,297.35107421875,289.1488037109375,1.0,0.1946984082460403,1.0,1.0,0.2674031257629394,1.0,-0.9594489932060242,0.8317484855651855,0.1277005225419998,0.5960914492607117,0.0,0.0,0.0,22.29095268249512,25.0,-72.89601135253906,-0.0,86.69171142578125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.13116455078125,0.9437086582183838,0.2065187245607376,0.1851271390914917,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1367492675781,0.5874136090278625,0.050000000745058,0.0480102263391017,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1323547363281,0.795906662940979,0.1244503557682037,0.0873111188411712,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1367492675781,0.5874136090278625,0.050000000745058,0.0480102263391017,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332092285156,0.7318824529647827,0.0961627289652824,0.4344332814216614,289.1319580078125,289.25,287.80499267578125,283.9845275878906,289.0303955078125,297.3565979003906,289.1263427734375,1.0,0.1953300833702087,1.0,1.0,0.2615657746791839,1.0,-0.9635400772094728,0.8402315974235535,0.123308464884758,0.6040604710578918,0.0,0.0,0.0,22.36978912353516,25.0,-68.28907775878906,-0.0,87.6246566772461,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1124572753906,0.9470717310905457,0.2086813598871231,0.1870695352554321,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1165466308594,0.5871968865394592,0.050000000745058,0.0480113364756107,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131896972656,0.7967097163200378,0.1249319538474083,0.0876530334353447,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1165466308594,0.5871968865394592,0.050000000745058,0.0480113364756107,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1138000488281,0.732184648513794,0.0963758304715156,0.4354377686977386,289.1129455566406,289.3500061035156,287.8435974121094,283.9922180175781,289.0658264160156,297.3621520996094,289.1103210449219,1.0,0.1959424912929535,1.0,1.0,0.2627179324626922,1.0,-0.9674901962280272,0.8428570032119751,0.1246332228183746,0.6062167286872864,0.0,0.0,0.0,22.44925880432129,25.0,-49.40304946899414,-0.0,88.53414154052734,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12030029296875,0.9538805484771729,0.2130966484546661,0.1909952312707901,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1176147460937,0.5869101881980896,0.050000000745058,0.0480127893388271,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11962890625,0.7984768748283386,0.1259177476167678,0.0883341059088707,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1176147460937,0.5869101881980896,0.050000000745058,0.0480127893388271,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1191711425781,0.7328678369522095,0.0967941358685493,0.4373176991939544,289.1198425292969,289.45001220703125,287.920654296875,284.00811767578125,289.15838623046875,297.3743896484375,289.12322998046875,1.0,0.1971176117658615,1.0,1.0,0.2650222182273865,1.0,-0.9752792119979858,0.8471887707710266,0.1280904412269592,0.609573483467102,0.0,0.0,0.0,22.587055206298828,25.0,8.383492469787598,-0.0,90.31389617919922,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12030029296875,0.9538805484771729,0.2130966484546661,0.1909952312707901,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1176147460937,0.5869101881980896,0.050000000745058,0.0480127893388271,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11962890625,0.7984768748283386,0.1259177476167678,0.0883341059088707,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1176147460937,0.5869101881980896,0.050000000745058,0.0480127893388271,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1191711425781,0.7328678369522095,0.0967941358685493,0.4373176991939544,289.1198425292969,289.45001220703125,287.920654296875,284.00811767578125,289.15838623046875,297.3743896484375,289.12322998046875,1.0,0.1971176117658615,1.0,1.0,0.2650222182273865,1.0,-0.9752792119979858,0.8471887707710266,0.1280904412269592,0.609573483467102,0.0,0.0,0.0,22.587055206298828,25.0,8.383492469787598,-0.0,90.31389617919922,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15838623046875,0.9612585306167604,0.2176991254091262,0.1950773298740387,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1526794433594,0.5870460271835327,0.050000000745058,0.0480120293796062,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571044921875,0.8009068965911865,0.1269904375076294,0.0890661105513572,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1526794433594,0.5870460271835327,0.050000000745058,0.0480120293796062,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1561889648437,0.7340404987335205,0.0972545817494392,0.439321756362915,289.15753173828125,289.54998779296875,287.9975280761719,284.0247802734375,289.2510681152344,297.3886108398437,289.16363525390625,1.0,0.1982508152723312,1.0,1.0,0.2673265337944031,1.0,-0.9834606051445008,0.8517842292785645,0.131676360964775,0.6129850745201111,0.0,0.0,0.0,22.67231750488281,25.0,49.70872116088867,-0.0,92.1094970703125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15838623046875,0.9612585306167604,0.2176991254091262,0.1950773298740387,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1526794433594,0.5870460271835327,0.050000000745058,0.0480120293796062,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571044921875,0.8009068965911865,0.1269904375076294,0.0890661105513572,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1526794433594,0.5870460271835327,0.050000000745058,0.0480120293796062,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1561889648437,0.7340404987335205,0.0972545817494392,0.439321756362915,289.15753173828125,289.54998779296875,287.9975280761719,284.0247802734375,289.2510681152344,297.3886108398437,289.16363525390625,1.0,0.1982508152723312,1.0,1.0,0.2673265337944031,1.0,-0.9834606051445008,0.8517842292785645,0.131676360964775,0.6129850745201111,0.0,0.0,0.0,22.67231750488281,25.0,49.70872116088867,-0.0,92.1094970703125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2315979003906,0.969051957130432,0.2224998623132705,0.1993248611688614,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196350097656,0.5875842571258545,0.050000000745058,0.0480091646313667,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2288818359375,0.8040252327919006,0.1281697303056717,0.089865505695343,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196350097656,0.5875842571258545,0.050000000745058,0.0480091646313667,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2269287109375,0.7357558012008667,0.0977831929922103,0.4415853023529053,289.2297058105469,289.6499938964844,288.0741882324219,284.04229736328125,289.4270935058594,297.4046936035156,289.2425231933594,1.0,0.1993666738271713,1.0,1.0,0.2798086702823639,1.0,-0.9922277331352234,0.8474001884460449,0.1448276042938232,0.6071829795837402,0.0,0.0,0.0,22.70797348022461,25.0,109.24793243408205,-0.0,93.96170806884766,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2315979003906,0.969051957130432,0.2224998623132705,0.1993248611688614,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196350097656,0.5875842571258545,0.050000000745058,0.0480091646313667,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2288818359375,0.8040252327919006,0.1281697303056717,0.089865505695343,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196350097656,0.5875842571258545,0.050000000745058,0.0480091646313667,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2269287109375,0.7357558012008667,0.0977831929922103,0.4415853023529053,289.2297058105469,289.6499938964844,288.0741882324219,284.04229736328125,289.4270935058594,297.4046936035156,289.2425231933594,1.0,0.1993666738271713,1.0,1.0,0.2798086702823639,1.0,-0.9922277331352234,0.8474001884460449,0.1448276042938232,0.6071829795837402,0.0,0.0,0.0,22.70797348022461,25.0,109.24793243408205,-0.0,93.96170806884766,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.9774554967880248,0.2276087254285812,0.2038231641054153,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33447265625,0.588693380355835,0.050000000745058,0.0480033531785011,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3473815917969,0.8081305027008057,0.129520758986473,0.0907717421650886,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33447265625,0.588693380355835,0.050000000745058,0.0480033531785011,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3447570800781,0.738307774066925,0.0984349325299263,0.4443266093730926,289.3485107421875,289.75,288.15057373046875,284.0607604980469,289.61627197265625,297.4234924316406,289.36505126953125,1.0,0.20049649477005,1.0,1.0,0.2922907769680023,1.0,-1.0019903182983398,0.8426332473754883,0.1593571305274963,0.6005955934524536,0.0,0.0,0.0,22.6785831451416,25.0,163.04299926757812,-0.0,95.9382553100586,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.9774554967880248,0.2276087254285812,0.2038231641054153,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33447265625,0.588693380355835,0.050000000745058,0.0480033531785011,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3473815917969,0.8081305027008057,0.129520758986473,0.0907717421650886,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33447265625,0.588693380355835,0.050000000745058,0.0480033531785011,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3447570800781,0.738307774066925,0.0984349325299263,0.4443266093730926,289.3485107421875,289.75,288.15057373046875,284.0607604980469,289.61627197265625,297.4234924316406,289.36505126953125,1.0,0.20049649477005,1.0,1.0,0.2922907769680023,1.0,-1.0019903182983398,0.8426332473754883,0.1593571305274963,0.6005955934524536,0.0,0.0,0.0,22.6785831451416,25.0,163.04299926757812,-0.0,95.9382553100586,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4212646484375,0.9818460941314696,0.230281800031662,0.206178605556488,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.40301513671875,0.5894778370857239,0.050000000745058,0.0479992777109146,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4172668457031,0.810547947883606,0.130266398191452,0.0912727192044258,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40301513671875,0.5894778370857239,0.050000000745058,0.0479992777109146,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41436767578125,0.7399461269378662,0.098814271390438,0.4459262788295746,289.4184875488281,289.75,288.18865966796875,284.0704040527344,289.7127685546875,297.43389892578125,289.4364318847656,1.0,0.2010769844055175,1.0,1.0,0.2985318303108215,1.0,-1.0073286294937134,0.8402784466743469,0.1670501977205276,0.5971531867980957,0.0,0.0,0.0,22.63894844055176,25.0,184.00506591796875,-0.0,96.99211120605467,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969787597656,0.986298680305481,0.233030691742897,0.2086023390293121,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4773254394531,0.5904059410095215,0.050000000745058,0.047994490712881,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4927062988281,0.8131858706474304,0.1310580223798751,0.0918055698275566,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4773254394531,0.5904059410095215,0.050000000745058,0.047994490712881,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4895935058594,0.7418249249458313,0.0992299616336822,0.447685182094574,289.4939880371094,289.8500061035156,288.2267150878906,284.0802917480469,289.8069763183594,297.44488525390625,289.5129089355469,1.0,0.2016725391149521,1.0,1.0,0.3043522536754608,1.0,-1.0129766464233398,0.8383742570877075,0.1746023893356323,0.5940383076667786,0.0,0.0,0.0,22.584550857543945,25.0,200.75387573242188,-0.0,98.09577941894533,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.65924072265625,0.9951732754707336,0.2387395352125167,0.2136419713497162,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376647949219,0.5926397442817688,0.050000000745058,0.0479831136763095,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65460205078125,0.8190498948097229,0.1327706277370453,0.0929625183343887,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376647949219,0.5926397442817688,0.050000000745058,0.0479831136763095,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6512145996094,0.7462665438652039,0.1001664623618125,0.4516730308532715,289.6559753417969,289.95001220703125,288.3025207519531,284.1010131835937,289.9967041015625,297.4683532714844,289.67633056640625,1.0,0.2029201239347458,1.0,1.0,0.315993070602417,1.0,-1.0251725912094116,0.8347247838973999,0.1904478669166565,0.587611734867096,0.0,0.0,0.0,22.43936538696289,25.0,225.0618591308593,-0.0,100.4648895263672,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
