time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037680,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.65924072265625,0.9951732754707336,0.2387395352125167,0.2136419713497162,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376647949219,0.5926397442817688,0.050000000745058,0.0479831136763095,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65460205078125,0.8190498948097229,0.1327706277370453,0.0929625183343887,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376647949219,0.5926397442817688,0.050000000745058,0.0479831136763095,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6512145996094,0.7462665438652039,0.1001664623618125,0.4516730308532715,289.6559753417969,289.95001220703125,288.3025207519531,284.1010131835937,289.9967041015625,297.4683532714844,289.67633056640625,1.0,0.2029201239347458,1.0,1.0,0.315993070602417,1.0,-1.0251725912094116,0.8347247838973999,0.1904478669166565,0.587611734867096,0.0,0.0,0.0,22.43936538696289,25.0,225.0618591308593,-0.0,100.4648895263672,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.833251953125,0.993684709072113,0.2450770288705825,0.2133797705173492,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8103942871094,0.591595470905304,0.050000000745058,0.0479883328080177,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8285217285156,0.8213586211204529,0.1346389651298523,0.0942444503307342,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8103942871094,0.591595470905304,0.050000000745058,0.0479883328080177,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8249206542969,0.7475849986076355,0.1012328118085861,0.4563367664813995,289.82989501953125,290.04998779296875,288.3780517578125,284.1229858398437,290.1878662109375,297.49737548828125,289.85107421875,1.0,0.2040950059890747,1.0,1.0,0.3276338875293731,1.0,-1.031966209411621,0.8262236714363098,0.205742597579956,0.5776605606079102,0.0,0.0,0.0,22.65192222595215,25.0,241.27622985839844,-0.0,102.31969451904295,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.833251953125,0.993684709072113,0.2450770288705825,0.2133797705173492,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8103942871094,0.591595470905304,0.050000000745058,0.0479883328080177,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8285217285156,0.8213586211204529,0.1346389651298523,0.0942444503307342,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8103942871094,0.591595470905304,0.050000000745058,0.0479883328080177,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8249206542969,0.7475849986076355,0.1012328118085861,0.4563367664813995,289.82989501953125,290.04998779296875,288.3780517578125,284.1229858398437,290.1878662109375,297.49737548828125,289.85107421875,1.0,0.2040950059890747,1.0,1.0,0.3276338875293731,1.0,-1.031966209411621,0.8262236714363098,0.205742597579956,0.5776605606079102,0.0,0.0,0.0,22.65192222595215,25.0,241.27622985839844,-0.0,102.31969451904295,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0047607421875,0.9918973445892334,0.2525746524333954,0.2122873812913894,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9833984375,0.5911824703216553,0.050000000745058,0.0479903928935527,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00054931640625,0.824610710144043,0.1366473287343979,0.0956247597932815,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9833984375,0.5911824703216553,0.050000000745058,0.0479903928935527,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9972229003906,0.7498730421066284,0.1024351418018341,0.4615855813026428,290.0017395019531,290.1499938964844,288.4532165527344,284.1463317871094,290.3373413085937,297.540283203125,290.0211181640625,1.0,0.205161765217781,1.0,1.0,0.334574282169342,1.0,-1.0388541221618652,0.8228132724761963,0.2160408645868301,0.5725328922271729,0.0,0.0,0.0,22.7832260131836,25.0,235.095703125,-0.0,104.04821014404295,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0047607421875,0.9918973445892334,0.2525746524333954,0.2122873812913894,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9833984375,0.5911824703216553,0.050000000745058,0.0479903928935527,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00054931640625,0.824610710144043,0.1366473287343979,0.0956247597932815,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9833984375,0.5911824703216553,0.050000000745058,0.0479903928935527,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9972229003906,0.7498730421066284,0.1024351418018341,0.4615855813026428,290.0017395019531,290.1499938964844,288.4532165527344,284.1463317871094,290.3373413085937,297.540283203125,290.0211181640625,1.0,0.205161765217781,1.0,1.0,0.334574282169342,1.0,-1.0388541221618652,0.8228132724761963,0.2160408645868301,0.5725328922271729,0.0,0.0,0.0,22.7832260131836,25.0,235.095703125,-0.0,104.04821014404295,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1656494140625,0.991756558418274,0.2604399621486664,0.2118654698133468,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1450500488281,0.5915026664733887,0.050000000745058,0.0479887276887893,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617126464844,0.8288553357124329,0.1387523263692855,0.0970778539776802,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1450500488281,0.5915026664733887,0.050000000745058,0.0479887276887893,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15850830078125,0.7532148361206055,0.1037425175309181,0.467335045337677,290.16278076171875,290.25,288.52801513671875,284.1711730957031,290.4837951660156,297.58575439453125,290.18145751953125,1.0,0.2062172889709472,1.0,1.0,0.3415147066116333,1.0,-1.046792984008789,0.8201287984848022,0.2266642153263092,0.5677213668823242,0.0,0.0,0.0,22.830921173095703,25.0,225.6051483154297,-0.0,105.92819213867188,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1656494140625,0.991756558418274,0.2604399621486664,0.2118654698133468,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1450500488281,0.5915026664733887,0.050000000745058,0.0479887276887893,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617126464844,0.8288553357124329,0.1387523263692855,0.0970778539776802,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1450500488281,0.5915026664733887,0.050000000745058,0.0479887276887893,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15850830078125,0.7532148361206055,0.1037425175309181,0.467335045337677,290.16278076171875,290.25,288.52801513671875,284.1711730957031,290.4837951660156,297.58575439453125,290.18145751953125,1.0,0.2062172889709472,1.0,1.0,0.3415147066116333,1.0,-1.046792984008789,0.8201287984848022,0.2266642153263092,0.5677213668823242,0.0,0.0,0.0,22.830921173095703,25.0,225.6051483154297,-0.0,105.92819213867188,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445373535156,0.991638481616974,0.2644990384578705,0.2115148454904556,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242126464844,0.5917686820030212,0.050000000745058,0.0479873605072498,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24072265625,0.8311452865600586,0.1398356854915619,0.0978260785341262,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242126464844,0.5917686820030212,0.050000000745058,0.0479873605072498,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375793457031,0.755085289478302,0.104430466890335,0.4703615307807922,290.2417297363281,290.25,288.5652770996094,284.1841735839844,290.55645751953125,297.6059265136719,290.2601318359375,1.0,0.2067421078681945,1.0,1.0,0.3449849188327789,1.0,-1.0508993864059448,0.8187998533248901,0.2320995330810547,0.565237820148468,0.0,0.0,0.0,22.84216690063477,25.0,221.9259490966797,-0.0,106.87581634521484,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.32000732421875,0.9914917349815368,0.268641322851181,0.2110828012228012,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.301025390625,0.592096209526062,0.050000000745058,0.0479856841266155,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166198730469,0.8335383534431458,0.1409379094839096,0.0985878705978393,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.301025390625,0.592096209526062,0.050000000745058,0.0479856841266155,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.313720703125,0.7570900321006775,0.1051486656069755,0.4735058844089508,290.3175048828125,290.3500061035156,288.6024475097656,284.1976013183594,290.5936584472656,297.6172790527344,290.33355712890625,1.0,0.2072665989398956,1.0,1.0,0.3447399735450744,1.0,-1.055065035820007,0.8218711614608765,0.2331938743591308,0.56708824634552,0.0,0.0,0.0,22.84675407409668,28.0,207.53756713867188,-0.0,107.83384704589844,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4372863769531,0.9923048615455629,0.2768499553203583,0.2135301232337951,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232788085937,0.5902368426322937,0.050000000745058,0.047995064407587,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4348449707031,0.8354292511940002,0.1431545168161392,0.1001418679952621,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232788085937,0.5902368426322937,0.050000000745058,0.047995064407587,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327087402344,0.7584784626960754,0.1066390797495842,0.4801720678806305,290.4354553222656,290.45001220703125,288.67645263671875,284.2257385253906,290.6537475585937,297.6307983398437,290.4476318359375,1.0,0.2096119970083236,1.0,1.0,0.3442500233650207,1.0,-1.067888617515564,0.831908106803894,0.2359805554151535,0.5734328627586365,0.0,0.0,0.0,23.23102188110352,31.0,165.94570922851562,-0.0,111.4958724975586,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4372863769531,0.9923048615455629,0.2768499553203583,0.2135301232337951,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232788085937,0.5902368426322937,0.050000000745058,0.047995064407587,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4348449707031,0.8354292511940002,0.1431545168161392,0.1001418679952621,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232788085937,0.5902368426322937,0.050000000745058,0.047995064407587,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327087402344,0.7584784626960754,0.1066390797495842,0.4801720678806305,290.4354553222656,290.45001220703125,288.67645263671875,284.2257385253906,290.6537475585937,297.6307983398437,290.4476318359375,1.0,0.2096119970083236,1.0,1.0,0.3442500233650207,1.0,-1.067888617515564,0.831908106803894,0.2359805554151535,0.5734328627586365,0.0,0.0,0.0,23.23102188110352,31.0,165.94570922851562,-0.0,111.4958724975586,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.534423828125,0.9940289855003356,0.2845657765865326,0.219233438372612,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5224304199219,0.5858704447746277,0.050000000745058,0.0480176620185375,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5323486328125,0.8343344330787659,0.1453472375869751,0.1016942262649536,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5224304199219,0.5858704447746277,0.050000000745058,0.0480176620185375,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5305480957031,0.7571296095848083,0.1081378981471061,0.487010508775711,290.5328674316406,290.54998779296875,288.75,284.25567626953125,290.7135009765625,297.6358947753906,290.5431213378906,1.0,0.2130452394485473,1.0,1.0,0.343760073184967,1.0,-1.084857940673828,0.8449582457542419,0.2398997694253921,0.5817587375640869,0.0,0.0,0.0,24.002582550048828,34.0,137.41357421875,-0.0,116.94505310058594,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.534423828125,0.9940289855003356,0.2845657765865326,0.219233438372612,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5224304199219,0.5858704447746277,0.050000000745058,0.0480176620185375,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5323486328125,0.8343344330787659,0.1453472375869751,0.1016942262649536,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5224304199219,0.5858704447746277,0.050000000745058,0.0480176620185375,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5305480957031,0.7571296095848083,0.1081378981471061,0.487010508775711,290.5328674316406,290.54998779296875,288.75,284.25567626953125,290.7135009765625,297.6358947753906,290.5431213378906,1.0,0.2130452394485473,1.0,1.0,0.343760073184967,1.0,-1.084857940673828,0.8449582457542419,0.2398997694253921,0.5817587375640869,0.0,0.0,0.0,24.002582550048828,34.0,137.41357421875,-0.0,116.94505310058594,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171569824219,0.9960052371025084,0.2921080887317657,0.2270086258649826,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6069641113281,0.5798327922821045,0.050000000745058,0.0480502098798751,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6153564453125,0.8316187262535095,0.1478584259748459,0.1033797189593315,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6069641113281,0.5798327922821045,0.050000000745058,0.0480502098798751,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6138916015625,0.7544034123420715,0.1099715381860733,0.4947754144668579,290.6158142089844,290.45001220703125,288.8233337402344,284.2872009277344,290.7646789550781,297.6368713378906,290.6242980957031,1.0,0.2174069434404373,1.0,1.0,0.3423040509223938,1.0,-1.105609655380249,0.8619471788406372,0.2436624318361282,0.5932875871658325,0.0,0.0,0.0,25.079713821411133,37.0,115.04239654541016,-0.0,124.06646728515624,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171569824219,0.9960052371025084,0.2921080887317657,0.2270086258649826,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6069641113281,0.5798327922821045,0.050000000745058,0.0480502098798751,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6153564453125,0.8316187262535095,0.1478584259748459,0.1033797189593315,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6069641113281,0.5798327922821045,0.050000000745058,0.0480502098798751,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6138916015625,0.7544034123420715,0.1099715381860733,0.4947754144668579,290.6158142089844,290.45001220703125,288.8233337402344,284.2872009277344,290.7646789550781,297.6368713378906,290.6242980957031,1.0,0.2174069434404373,1.0,1.0,0.3423040509223938,1.0,-1.105609655380249,0.8619471788406372,0.2436624318361282,0.5932875871658325,0.0,0.0,0.0,25.079713821411133,37.0,115.04239654541016,-0.0,124.06646728515624,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.9976890683174132,0.2998369336128235,0.2355235815048217,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67974853515625,0.5730922222137451,0.050000000745058,0.0480884686112403,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6873474121094,0.8289836645126343,0.1508745849132537,0.1054343357682228,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.67974853515625,0.5730922222137451,0.050000000745058,0.0480884686112403,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68603515625,0.7521564960479736,0.1123625412583351,0.5051048398017883,290.687744140625,290.3500061035156,288.89666748046875,284.32000732421875,290.8176574707031,297.6383972167969,290.6953125,1.0,0.2226056456565857,1.0,1.0,0.3408479988574981,1.0,-1.1307843923568726,0.8821492791175842,0.2486351132392883,0.6073689460754395,0.0,0.0,0.0,26.36993980407715,40.0,100.5410385131836,-0.0,132.9944610595703,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.9976890683174132,0.2998369336128235,0.2355235815048217,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67974853515625,0.5730922222137451,0.050000000745058,0.0480884686112403,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6873474121094,0.8289836645126343,0.1508745849132537,0.1054343357682228,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.67974853515625,0.5730922222137451,0.050000000745058,0.0480884686112403,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68603515625,0.7521564960479736,0.1123625412583351,0.5051048398017883,290.687744140625,290.3500061035156,288.89666748046875,284.32000732421875,290.8176574707031,297.6383972167969,290.6953125,1.0,0.2226056456565857,1.0,1.0,0.3408479988574981,1.0,-1.1307843923568726,0.8821492791175842,0.2486351132392883,0.6073689460754395,0.0,0.0,0.0,26.36993980407715,40.0,100.5410385131836,-0.0,132.9944610595703,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7227478027344,0.99838125705719,0.3037661612033844,0.2400260865688324,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138366699219,0.5694694519042969,0.050000000745058,0.0481099635362625,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7211608886719,0.8276078701019287,0.1525193899869918,0.1065678149461746,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138366699219,0.5694694519042969,0.050000000745058,0.0481099635362625,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7199401855469,0.7511118650436401,0.1137197837233543,0.511060357093811,290.7215576171875,290.3500061035156,288.9333190917969,284.3368835449219,290.8450622558594,297.63946533203125,290.72882080078125,1.0,0.225482702255249,1.0,1.0,0.3401199877262115,1.0,-1.144748330116272,0.8932275176048279,0.2515208721160888,0.615243136882782,0.0,0.0,0.0,27.098752975463867,40.0,95.88043975830078,-0.0,138.125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7519836425781,0.9989615678787231,0.3077312111854553,0.2446554154157638,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449951171875,0.5657023787498474,0.050000000745058,0.0481330677866935,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7509460449219,0.8261752724647522,0.1542379409074783,0.1077585667371749,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449951171875,0.5657023787498474,0.050000000745058,0.0481330677866935,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75006103515625,0.7500895857810974,0.1151679307222366,0.5174598097801208,290.751220703125,290.25,288.9700012207031,284.3540954589844,290.82977294921875,297.6407775878906,290.7554931640625,1.0,0.2285261005163192,1.0,1.0,0.3343465328216553,1.0,-1.1594700813293457,0.9112755060195924,0.2481945604085922,0.6300073862075806,0.0,0.0,0.0,27.88419342041016,43.0,77.68154907226562,-0.0,143.69236755371094,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7677917480469,0.9990000128746032,0.3156158328056335,0.2543215155601501,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7670593261719,0.5577179789543152,0.050000000745058,0.0481848716735839,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7677307128906,0.822944700717926,0.1577973067760467,0.1102560237050056,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7670593261719,0.5577179789543152,0.050000000745058,0.0481848716735839,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.76763916015625,0.7479043006896973,0.118256114423275,0.5312877893447876,290.7677307128906,290.1499938964844,289.0433349609375,284.3893737792969,290.7867126464844,297.642822265625,290.7680358886719,1.0,0.2350560426712036,1.0,1.0,0.3227996528148651,1.0,-1.1907912492752075,0.9498355388641356,0.240955650806427,0.6618220806121826,0.0,0.0,0.0,29.63532066345215,46.0,27.49212646484375,-0.0,156.11830139160156,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7677917480469,0.9990000128746032,0.3156158328056335,0.2543215155601501,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7670593261719,0.5577179789543152,0.050000000745058,0.0481848716735839,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7677307128906,0.822944700717926,0.1577973067760467,0.1102560237050056,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7670593261719,0.5577179789543152,0.050000000745058,0.0481848716735839,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.76763916015625,0.7479043006896973,0.118256114423275,0.5312877893447876,290.7677307128906,290.1499938964844,289.0433349609375,284.3893737792969,290.7867126464844,297.642822265625,290.7680358886719,1.0,0.2350560426712036,1.0,1.0,0.3227996528148651,1.0,-1.1907912492752075,0.9498355388641356,0.240955650806427,0.6618220806121826,0.0,0.0,0.0,29.63532066345215,46.0,27.49212646484375,-0.0,156.11830139160156,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7618103027344,0.9990000128746032,0.3233448266983032,0.2644992172718048,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76324462890625,0.5492494702339172,0.050000000745058,0.0482446774840354,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7620849609375,0.8190926313400269,0.1614413410425186,0.1128301247954368,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.76324462890625,0.5492494702339172,0.050000000745058,0.0482446774840354,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76226806640625,0.7453649640083313,0.1215182393789291,0.5460232496261597,290.7619934082031,290.04998779296875,289.1166687011719,284.4258728027344,290.74908447265625,297.64385986328125,290.7608642578125,1.0,0.2420754879713058,1.0,1.0,0.3112528026103973,1.0,-1.223927617073059,0.9900367259979248,0.2338909059762954,0.6950052380561829,0.0,0.0,0.0,31.629940032958984,34.0,-3.6455795764923096,-0.0,170.19894409179688,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7618103027344,0.9990000128746032,0.3233448266983032,0.2644992172718048,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76324462890625,0.5492494702339172,0.050000000745058,0.0482446774840354,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7620849609375,0.8190926313400269,0.1614413410425186,0.1128301247954368,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.76324462890625,0.5492494702339172,0.050000000745058,0.0482446774840354,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76226806640625,0.7453649640083313,0.1215182393789291,0.5460232496261597,290.7619934082031,290.04998779296875,289.1166687011719,284.4258728027344,290.74908447265625,297.64385986328125,290.7608642578125,1.0,0.2420754879713058,1.0,1.0,0.3112528026103973,1.0,-1.223927617073059,0.9900367259979248,0.2338909059762954,0.6950052380561829,0.0,0.0,0.0,31.629940032958984,34.0,-3.6455795764923096,-0.0,170.19894409179688,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.71685791015625,0.9990000128746032,0.3318026959896087,0.2610438764095306,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7263488769531,0.5521162748336792,0.050000000745058,0.0482235923409462,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7185363769531,0.828149139881134,0.1651084125041961,0.1153763309121131,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7263488769531,0.5521162748336792,0.050000000745058,0.0482235923409462,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7197570800781,0.7549649477005005,0.1248935535550117,0.5609555244445801,290.7181091308594,289.9100036621094,289.19000244140625,284.4635009765625,290.6114501953125,297.6506042480469,290.7103576660156,1.0,0.2432503253221511,1.0,1.0,0.2877289354801178,1.0,-1.240720272064209,1.0333819389343262,0.2073382437229156,0.7348281741142273,0.0,0.0,0.0,31.35310173034668,37.0,-67.01055908203125,-0.0,174.89596557617188,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.71685791015625,0.9990000128746032,0.3318026959896087,0.2610438764095306,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7263488769531,0.5521162748336792,0.050000000745058,0.0482235923409462,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7185363769531,0.828149139881134,0.1651084125041961,0.1153763309121131,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7263488769531,0.5521162748336792,0.050000000745058,0.0482235923409462,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7197570800781,0.7549649477005005,0.1248935535550117,0.5609555244445801,290.7181091308594,289.9100036621094,289.19000244140625,284.4635009765625,290.6114501953125,297.6506042480469,290.7103576660156,1.0,0.2432503253221511,1.0,1.0,0.2877289354801178,1.0,-1.240720272064209,1.0333819389343262,0.2073382437229156,0.7348281741142273,0.0,0.0,0.0,31.35310173034668,37.0,-67.01055908203125,-0.0,174.89596557617188,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6285095214844,0.9990000128746032,0.3414050340652466,0.2593391239643097,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6410522460937,0.5535353422164917,0.050000000745058,0.0482133403420448,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6304626464844,0.8353915810585022,0.168706864118576,0.1178938373923301,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6410522460937,0.5535353422164917,0.050000000745058,0.0482133403420448,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6319274902344,0.7633004188537598,0.1283578127622604,0.576347291469574,290.6299743652344,289.7389221191406,289.2633361816406,284.5023193359375,290.4847106933594,297.6645202636719,290.62078857421875,1.0,0.2460250556468963,1.0,1.0,0.2642050683498382,1.0,-1.2601410150527954,1.077873706817627,0.182267278432846,0.7750953435897827,0.0,0.0,0.0,31.39023780822754,40.0,-112.35977935791016,-0.0,181.22364807128903,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6285095214844,0.9990000128746032,0.3414050340652466,0.2593391239643097,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6410522460937,0.5535353422164917,0.050000000745058,0.0482133403420448,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6304626464844,0.8353915810585022,0.168706864118576,0.1178938373923301,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6410522460937,0.5535353422164917,0.050000000745058,0.0482133403420448,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6319274902344,0.7633004188537598,0.1283578127622604,0.576347291469574,290.6299743652344,289.7389221191406,289.2633361816406,284.5023193359375,290.4847106933594,297.6645202636719,290.62078857421875,1.0,0.2460250556468963,1.0,1.0,0.2642050683498382,1.0,-1.2601410150527954,1.077873706817627,0.182267278432846,0.7750953435897827,0.0,0.0,0.0,31.39023780822754,40.0,-112.35977935791016,-0.0,181.22364807128903,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5803527832031,0.9990000128746032,0.3461595773696899,0.2598170936107635,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5934143066406,0.5531367063522339,0.050000000745058,0.0482160858809948,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823059082031,0.8376706838607788,0.1704770177602768,0.1191374808549881,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5934143066406,0.5531367063522339,0.050000000745058,0.0482160858809948,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58380126953125,0.7662869691848755,0.1301119923591613,0.5841989517211914,290.5818176269531,289.7030029296875,289.29998779296875,284.5221252441406,290.4289855957031,297.6685485839844,290.5724792480469,1.0,0.2478556782007217,1.0,1.0,0.2524431347846985,1.0,-1.27163827419281,1.1009407043457031,0.1706975847482681,0.7957192659378052,0.0,0.0,0.0,31.63811111450196,40.0,-123.9044189453125,-0.0,185.5336303710937,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5293884277344,0.9990000128746032,0.3508363962173462,0.2609406411647796,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.54351806640625,0.5522007346153259,0.050000000745058,0.0482226870954036,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5315246582031,0.8392770290374756,0.1722317934036255,0.1203722655773162,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54351806640625,0.5522007346153259,0.050000000745058,0.0482226870954036,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331115722656,0.7686628699302673,0.1318758875131607,0.5921199917793274,290.531005859375,289.57080078125,289.336669921875,284.542236328125,290.3586730957031,297.67144775390625,290.5204467773437,1.0,0.2499494850635528,1.0,1.0,0.2374550402164459,1.0,-1.2839921712875366,1.127625584602356,0.1563666611909866,0.8197816610336304,0.0,0.0,0.0,31.99959754943848,43.0,-137.364990234375,-0.0,190.45022583007807,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127502441406,0.9990000128746032,0.3598522245883941,0.2649374604225158,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4285583496094,0.5488844513893127,0.050000000745058,0.0482467524707317,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4149780273437,0.8406151533126831,0.1756780594587326,0.1228097155690193,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4285583496094,0.5488844513893127,0.050000000745058,0.0482467524707317,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4166259765625,0.7716571688652039,0.1354010105133056,0.6080547571182251,290.4144287109375,289.4056091308594,289.4100036621094,284.5832214355469,290.23443603515625,297.6725769042969,290.4036560058594,1.0,0.2548268139362335,1.0,1.0,0.2074788510799408,1.0,-1.310900092124939,1.1809401512145996,0.1299599856138229,0.8674277663230896,0.0,0.0,0.0,33.03911209106445,46.0,-155.67938232421875,-0.0,202.0048370361328,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127502441406,0.9990000128746032,0.3598522245883941,0.2649374604225158,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4285583496094,0.5488844513893127,0.050000000745058,0.0482467524707317,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4149780273437,0.8406151533126831,0.1756780594587326,0.1228097155690193,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4285583496094,0.5488844513893127,0.050000000745058,0.0482467524707317,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4166259765625,0.7716571688652039,0.1354010105133056,0.6080547571182251,290.4144287109375,289.4056091308594,289.4100036621094,284.5832214355469,290.23443603515625,297.6725769042969,290.4036560058594,1.0,0.2548268139362335,1.0,1.0,0.2074788510799408,1.0,-1.310900092124939,1.1809401512145996,0.1299599856138229,0.8674277663230896,0.0,0.0,0.0,33.03911209106445,46.0,-155.67938232421875,-0.0,202.0048370361328,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026428222656,0.9990000128746032,0.368416279554367,0.2709157764911651,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3169860839844,0.5440062880516052,0.050000000745058,0.0482839383184909,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045959472656,0.8398284316062927,0.1790529042482376,0.125202402472496,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3169860839844,0.5440062880516052,0.050000000745058,0.0482839383184909,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059997558594,0.7725937366485596,0.138912945985794,0.6239858865737915,290.3041076660156,289.24334716796875,289.4833374023437,284.6252746582031,290.14129638671875,297.6692199707031,290.2947692871094,1.0,0.2604710161685943,1.0,1.0,0.1775026619434356,1.0,-1.3401603698730469,1.2330621480941772,0.1070981994271278,0.9134316444396972,0.0,0.0,0.0,34.45915985107422,49.0,-150.21041870117188,-0.0,215.70440673828125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026428222656,0.9990000128746032,0.368416279554367,0.2709157764911651,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3169860839844,0.5440062880516052,0.050000000745058,0.0482839383184909,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045959472656,0.8398284316062927,0.1790529042482376,0.125202402472496,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3169860839844,0.5440062880516052,0.050000000745058,0.0482839383184909,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059997558594,0.7725937366485596,0.138912945985794,0.6239858865737915,290.3041076660156,289.24334716796875,289.4833374023437,284.6252746582031,290.14129638671875,297.6692199707031,290.2947692871094,1.0,0.2604710161685943,1.0,1.0,0.1775026619434356,1.0,-1.3401603698730469,1.2330621480941772,0.1070981994271278,0.9134316444396972,0.0,0.0,0.0,34.45915985107422,49.0,-150.21041870117188,-0.0,215.70440673828125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919250488281,0.9990000128746032,0.3765884637832641,0.27838996052742,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20947265625,0.5381381511688232,0.050000000745058,0.0483317375183105,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.194580078125,0.837607741355896,0.1824005544185638,0.1275771111249923,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20947265625,0.5381381511688232,0.050000000745058,0.0483317375183105,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963195800781,0.7721040844917297,0.1424352526664734,0.639997124671936,290.1938781738281,289.0840148925781,289.5566711425781,284.6683654785156,289.98101806640625,297.6662902832031,290.1807556152344,1.0,0.2667279839515686,1.0,1.0,0.1413581520318985,1.0,-1.371316909790039,1.3014771938323977,0.0698396265506744,0.9752931594848632,0.0,0.0,0.0,36.1968879699707,52.0,-169.44627380371094,-0.0,231.42645263671875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
