time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039720,297.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919250488281,0.9990000128746032,0.3765884637832641,0.27838996052742,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20947265625,0.5381381511688232,0.050000000745058,0.0483317375183105,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.194580078125,0.837607741355896,0.1824005544185638,0.1275771111249923,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20947265625,0.5381381511688232,0.050000000745058,0.0483317375183105,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963195800781,0.7721040844917297,0.1424352526664734,0.639997124671936,290.1938781738281,289.0840148925781,289.5566711425781,284.6683654785156,289.98101806640625,297.6662902832031,290.1807556152344,1.0,0.2667279839515686,1.0,1.0,0.1413581520318985,1.0,-1.371316909790039,1.3014771938323977,0.0698396265506744,0.9752931594848632,0.0,0.0,0.0,36.1968879699707,52.0,-169.44627380371094,-0.0,231.42645263671875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0048522949219,0.9990000128746032,0.3840587139129638,0.2871658205986023,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0317687988281,0.5315990447998047,0.050000000745058,0.048389546573162,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00848388671875,0.8341726660728455,0.1855783313512802,0.1298808753490448,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0317687988281,0.5315990447998047,0.050000000745058,0.048389546573162,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0108947753906,0.770370364189148,0.1458503156900406,0.6557801365852356,290.00750732421875,288.9276123046875,289.6300048828125,284.7124328613281,289.7474365234375,297.66265869140625,289.9909362792969,1.0,0.2734586000442505,1.0,1.0,0.1052136570215225,1.0,-1.4037021398544312,1.3841512203216553,0.0195509418845176,1.051119327545166,0.0,0.0,0.0,38.22908401489258,55.0,-238.7569732666016,-0.0,249.0106964111328,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0048522949219,0.9990000128746032,0.3840587139129638,0.2871658205986023,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0317687988281,0.5315990447998047,0.050000000745058,0.048389546573162,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00848388671875,0.8341726660728455,0.1855783313512802,0.1298808753490448,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0317687988281,0.5315990447998047,0.050000000745058,0.048389546573162,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0108947753906,0.770370364189148,0.1458503156900406,0.6557801365852356,290.00750732421875,288.9276123046875,289.6300048828125,284.7124328613281,289.7474365234375,297.66265869140625,289.9909362792969,1.0,0.2734586000442505,1.0,1.0,0.1052136570215225,1.0,-1.4037021398544312,1.3841512203216553,0.0195509418845176,1.051119327545166,0.0,0.0,0.0,38.22908401489258,55.0,-238.7569732666016,-0.0,249.0106964111328,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9206848144531,0.9990000128746032,0.3874770104885101,0.2920863032341003,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94256591796875,0.5280991196632385,0.050000000745058,0.0484227649867534,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9234619140625,0.8319247961044312,0.1870763748884201,0.1309670358896255,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.94256591796875,0.5280991196632385,0.050000000745058,0.0484227649867534,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9252624511719,0.768952488899231,0.1474872380495071,0.6633680462837219,289.9226989746094,288.89532470703125,289.6666564941406,284.7348327636719,289.7080993652344,297.66033935546875,289.9105834960937,1.0,0.2769544720649719,1.0,1.0,0.0871414095163345,1.0,-1.420101284980774,1.4129258394241333,0.0071754837408661,1.0764795541763306,0.0,0.0,0.0,39.35970687866211,55.0,-223.6239624023437,-0.0,258.42218017578125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8625183105469,0.9990000128746032,0.3912968039512634,0.2789965271949768,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8716735839844,0.6797463297843933,0.1330938637256622,0.0920379310846328,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8642578125,0.8460014462471008,0.1886177808046341,0.1319507211446762,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5376706719398499,0.050000000745058,0.0483350753784179,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8654479980469,0.7837590575218201,0.1491557210683822,0.6702966094017029,289.8636474609375,288.7741394042969,289.7033386230469,284.7574462890625,289.71405029296875,297.6566772460937,289.8564453125,1.0,0.2812948226928711,1.0,1.0,0.0697131231427192,1.0,-1.466075778007507,1.4638259410858154,0.0022499051410704,1.1171562671661377,0.0,0.0,0.0,37.9404296875,75.0,-181.1391143798828,-0.0,274.36627197265625,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81805419921875,0.9990000128746032,0.4010398089885711,0.2959977984428406,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.81854248046875,0.7402553558349609,0.1318108290433883,0.126018151640892,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8182678222656,0.8349431157112122,0.1918792873620987,0.1342720240354538,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8207092285156,0.525397539138794,0.050000000745058,0.048448659479618,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.81842041015625,0.7742011547088623,0.1525246948003769,0.6859617829322815,289.81817626953125,288.62359619140625,289.77667236328125,284.8034362792969,289.7746887207031,297.6583251953125,289.8176574707031,1.0,0.2976942062377929,1.0,1.0,0.0348565615713596,1.0,-1.54905104637146,1.5489362478256226,0.0001147873626905,1.1856263875961304,0.0,0.0,0.0,42.38755035400391,78.0,-77.09374237060547,-0.0,323.7327880859375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81805419921875,0.9990000128746032,0.4010398089885711,0.2959977984428406,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.81854248046875,0.7402553558349609,0.1318108290433883,0.126018151640892,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8182678222656,0.8349431157112122,0.1918792873620987,0.1342720240354538,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8207092285156,0.525397539138794,0.050000000745058,0.048448659479618,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.81842041015625,0.7742011547088623,0.1525246948003769,0.6859617829322815,289.81817626953125,288.62359619140625,289.77667236328125,284.8034362792969,289.7746887207031,297.6583251953125,289.8176574707031,1.0,0.2976942062377929,1.0,1.0,0.0348565615713596,1.0,-1.54905104637146,1.5489362478256226,0.0001147873626905,1.1856263875961304,0.0,0.0,0.0,42.38755035400391,78.0,-77.09374237060547,-0.0,323.7327880859375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.82940673828125,0.9990000128746032,0.4062995910644531,0.324542224407196,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.828369140625,0.7204199433326721,0.1328097283840179,0.1265761107206344,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.828857421875,0.8161246180534363,0.1954509019851684,0.1368532478809356,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8261413574219,0.5078776478767395,0.050000000745058,0.0486553683876991,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8285827636719,0.7566586136817932,0.1559100598096847,0.7020494937896729,289.8290710449219,288.4760131835937,289.8500061035156,284.85028076171875,289.8474426269531,297.64605712890625,289.8314514160156,1.0,0.3119102716445923,1.0,1.0,0.0,1.0,-1.606658935546875,1.606656551361084,2.420076725684339e-06,1.2314584255218506,0.0,0.0,0.0,48.76438903808594,81.0,-1.249504566192627,-0.0,369.883544921875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.82940673828125,0.9990000128746032,0.4062995910644531,0.324542224407196,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.828369140625,0.7204199433326721,0.1328097283840179,0.1265761107206344,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.828857421875,0.8161246180534363,0.1954509019851684,0.1368532478809356,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8261413574219,0.5078776478767395,0.050000000745058,0.0486553683876991,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8285827636719,0.7566586136817932,0.1559100598096847,0.7020494937896729,289.8290710449219,288.4760131835937,289.8500061035156,284.85028076171875,289.8474426269531,297.64605712890625,289.8314514160156,1.0,0.3119102716445923,1.0,1.0,0.0,1.0,-1.606658935546875,1.606656551361084,2.420076725684339e-06,1.2314584255218506,0.0,0.0,0.0,48.76438903808594,81.0,-1.249504566192627,-0.0,369.883544921875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691711425781,0.9990000128746032,0.4108549356460571,0.3476449847221374,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86724853515625,0.7088832259178162,0.1356754750013351,0.1290861368179321,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681640625,0.8031489253044128,0.1993639171123504,0.1396556347608566,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626403808594,0.4960524439811706,0.050000000745058,0.048836562782526,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86767578125,0.7456730604171753,0.1594529747962951,0.7185609340667725,289.8685607910156,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6332702636719,289.8724365234375,1.0,0.3248303532600403,1.0,1.0,0.0,1.0,-1.660815954208374,1.660813808441162,2.240224148408742e-06,1.2743127346038818,0.0,0.0,0.0,54.46961212158203,69.0,44.76040267944336,-0.0,415.2615661621094,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691711425781,0.9990000128746032,0.4108549356460571,0.3476449847221374,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86724853515625,0.7088832259178162,0.1356754750013351,0.1290861368179321,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681640625,0.8031489253044128,0.1993639171123504,0.1396556347608566,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626403808594,0.4960524439811706,0.050000000745058,0.048836562782526,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86767578125,0.7456730604171753,0.1594529747962951,0.7185609340667725,289.8685607910156,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6332702636719,289.8724365234375,1.0,0.3248303532600403,1.0,1.0,0.0,1.0,-1.660815954208374,1.660813808441162,2.240224148408742e-06,1.2743127346038818,0.0,0.0,0.0,54.46961212158203,69.0,44.76040267944336,-0.0,415.2615661621094,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9252624511719,0.9990000128746032,0.4167584478855133,0.3536259829998016,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92291259765625,0.7113717198371887,0.1396432220935821,0.1326555162668228,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9240417480469,0.8041425943374634,0.2035713642835617,0.1425725072622299,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9169006347656,0.4932330846786499,0.050000000745058,0.0488852597773075,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9234313964844,0.7471323013305664,0.1632386744022369,0.7354434728622437,289.9245300292969,288.1896057128906,289.9966735839844,284.9465637207031,289.9942626953125,297.63018798828125,289.9290771484375,1.0,0.3307770788669586,1.0,1.0,0.0,1.0,-1.696128249168396,1.696125864982605,2.332772965019103e-06,1.3024169206619265,0.0,0.0,0.0,56.46101379394531,57.0,71.37139892578125,-0.0,441.3192138671875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9252624511719,0.9990000128746032,0.4167584478855133,0.3536259829998016,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92291259765625,0.7113717198371887,0.1396432220935821,0.1326555162668228,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9240417480469,0.8041425943374634,0.2035713642835617,0.1425725072622299,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9169006347656,0.4932330846786499,0.050000000745058,0.0488852597773075,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9234313964844,0.7471323013305664,0.1632386744022369,0.7354434728622437,289.9245300292969,288.1896057128906,289.9966735839844,284.9465637207031,289.9942626953125,297.63018798828125,289.9290771484375,1.0,0.3307770788669586,1.0,1.0,0.0,1.0,-1.696128249168396,1.696125864982605,2.332772965019103e-06,1.3024169206619265,0.0,0.0,0.0,56.46101379394531,57.0,71.37139892578125,-0.0,441.3192138671875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9566650390625,0.9990000128746032,0.4208875596523285,0.350896954536438,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.95428466796875,0.7167876362800598,0.1419203877449035,0.1346980482339859,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554443359375,0.8091133832931519,0.2057910710573196,0.1440759748220443,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9477844238281,0.4946156442165375,0.1331862211227417,0.0488922744989395,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9548034667969,0.7518243789672852,0.1652636080980301,0.7441937327384949,289.9559326171875,288.1610107421875,290.0333251953125,284.9711303710937,290.03094482421875,297.6363830566406,289.9606628417969,1.0,0.331733226776123,1.0,1.0,0.0,1.0,-1.707622766494751,1.70762038230896,2.3633813270862447e-06,1.3115488290786743,0.0,0.0,0.0,56.13886260986328,57.0,79.7605972290039,-0.0,447.1894836425781,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.988525390625,0.9990000128746032,0.4276910424232483,0.3158758282661438,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9860534667969,0.7440559267997742,0.1444393098354339,0.1366951316595077,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9873046875,0.8389195799827576,0.2081678360700607,0.1454789787530899,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9852905273437,0.7155259847640991,0.1344014704227447,0.1205960735678672,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98663330078125,0.7814605832099915,0.1674737185239792,0.7524041533470154,289.9879150390625,288.0508117675781,290.07000732421875,284.99591064453125,290.06768798828125,297.6475524902344,289.99322509765625,1.0,0.3333882391452789,1.0,1.0,0.0,1.0,-1.765592098236084,1.7655895948410034,2.520734597055707e-06,1.357007384300232,0.0,0.0,0.0,50.48313522338867,60.0,86.29861450195312,-0.0,465.6789855957031,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596618652344,0.9990000128746032,0.4425941109657287,0.3108339011669159,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.05743408203125,0.7563446760177612,0.1497371345758438,0.1415685564279556,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05859375,0.8492668867111206,0.2129944562911987,0.1487866640090942,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570068359375,0.7320092916488647,0.1336385011672973,0.1276351362466812,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0579528808594,0.7928458452224731,0.1720140278339386,0.7723261117935181,290.0591735839844,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.68896484375,290.0641784667969,1.0,0.3382158577442169,1.0,1.0,0.0,1.0,-1.8017454147338867,1.8017427921295168,2.6223976874462096e-06,1.385657787322998,0.0,0.0,0.0,50.36948394775391,63.0,95.0753173828125,-0.0,488.136962890625,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596618652344,0.9990000128746032,0.4425941109657287,0.3108339011669159,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.05743408203125,0.7563446760177612,0.1497371345758438,0.1415685564279556,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05859375,0.8492668867111206,0.2129944562911987,0.1487866640090942,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570068359375,0.7320092916488647,0.1336385011672973,0.1276351362466812,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0579528808594,0.7928458452224731,0.1720140278339386,0.7723261117935181,290.0591735839844,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.68896484375,290.0641784667969,1.0,0.3382158577442169,1.0,1.0,0.0,1.0,-1.8017454147338867,1.8017427921295168,2.6223976874462096e-06,1.385657787322998,0.0,0.0,0.0,50.36948394775391,63.0,95.0753173828125,-0.0,488.136962890625,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317443847656,0.9990000128746032,0.4555387496948242,0.3106718063354492,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.12957763671875,0.7656956911087036,0.1554464995861053,0.146867886185646,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8558045625686646,0.2180549055337906,0.1522707343101501,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1290283203125,0.7340803742408752,0.1353696435689926,0.1287423819303512,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.13006591796875,0.8003861308097839,0.1768072694540023,0.7935127019882202,290.1312866210937,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7299499511719,290.1363220214844,1.0,0.3439871966838836,1.0,1.0,0.0,1.0,-1.8388633728027344,1.8388607501983645,2.728981371546979e-06,1.414847493171692,0.0,0.0,0.0,51.19906997680664,66.0,99.22559356689452,-0.0,514.9874877929688,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317443847656,0.9990000128746032,0.4555387496948242,0.3106718063354492,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.12957763671875,0.7656956911087036,0.1554464995861053,0.146867886185646,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8558045625686646,0.2180549055337906,0.1522707343101501,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1290283203125,0.7340803742408752,0.1353696435689926,0.1287423819303512,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.13006591796875,0.8003861308097839,0.1768072694540023,0.7935127019882202,290.1312866210937,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7299499511719,290.1363220214844,1.0,0.3439871966838836,1.0,1.0,0.0,1.0,-1.8388633728027344,1.8388607501983645,2.728981371546979e-06,1.414847493171692,0.0,0.0,0.0,51.19906997680664,66.0,99.22559356689452,-0.0,514.9874877929688,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20526123046875,0.9990000128746032,0.4679934084415436,0.3113212287425995,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032165527344,0.7749112248420715,0.1614929139614105,0.1525074392557144,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.8618846535682678,0.2233297675848007,0.1559119820594787,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2026062011719,0.7384697198867798,0.1386359333992004,0.131518468260765,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2036437988281,0.8074049353599548,0.1818292886018753,0.8157694935798645,290.2048645019531,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7657165527344,290.2098693847656,1.0,0.3506768047809601,1.0,1.0,0.0,1.0,-1.8808436393737795,1.88084077835083,2.8525100788101554e-06,1.4478278160095217,0.0,0.0,0.0,52.31592178344727,69.0,101.56219482421876,-0.0,547.10302734375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20526123046875,0.9990000128746032,0.4679934084415436,0.3113212287425995,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032165527344,0.7749112248420715,0.1614929139614105,0.1525074392557144,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.8618846535682678,0.2233297675848007,0.1559119820594787,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2026062011719,0.7384697198867798,0.1386359333992004,0.131518468260765,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2036437988281,0.8074049353599548,0.1818292886018753,0.8157694935798645,290.2048645019531,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7657165527344,290.2098693847656,1.0,0.3506768047809601,1.0,1.0,0.0,1.0,-1.8808436393737795,1.88084077835083,2.8525100788101554e-06,1.4478278160095217,0.0,0.0,0.0,52.31592178344727,69.0,101.56219482421876,-0.0,547.10302734375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796325683594,0.9990000128746032,0.4804423749446869,0.3127993047237396,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2777099609375,0.7837716937065125,0.1678275167942047,0.1584342122077942,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8674192428588867,0.2288017868995666,0.1596969813108444,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2770690917969,0.7439609169960022,0.1428489089012146,0.1353089064359665,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8136282563209534,0.187071144580841,0.839043915271759,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612060546875,297.7958374023437,290.2842102050781,1.0,0.3581467866897583,1.0,1.0,0.0,1.0,-1.9267781972885127,1.9267750978469849,2.9912612262705807e-06,1.4838718175888062,0.0,0.0,0.0,53.710914611816406,72.0,102.87464904785156,-0.0,584.299560546875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796325683594,0.9990000128746032,0.4804423749446869,0.3127993047237396,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2777099609375,0.7837716937065125,0.1678275167942047,0.1584342122077942,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8674192428588867,0.2288017868995666,0.1596969813108444,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2770690917969,0.7439609169960022,0.1428489089012146,0.1353089064359665,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8136282563209534,0.187071144580841,0.839043915271759,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612060546875,297.7958374023437,290.2842102050781,1.0,0.3581467866897583,1.0,1.0,0.0,1.0,-1.9267781972885127,1.9267750978469849,2.9912612262705807e-06,1.4838718175888062,0.0,0.0,0.0,53.710914611816406,72.0,102.87464904785156,-0.0,584.299560546875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3170166015625,0.9990000128746032,0.4867132604122162,0.3138144612312317,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.7880493402481079,0.1710936576128006,0.1614950001239776,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31610107421875,0.8699964880943298,0.2316083759069442,0.1616405397653579,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.7469362020492554,0.1452107429504394,0.1374718993902206,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.31549072265625,0.8164834976196289,0.1897723823785781,0.8510522842407227,290.316650390625,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.8091125488281,290.321533203125,1.0,0.362136036157608,1.0,1.0,0.0,1.0,-1.95102334022522,1.951020359992981,3.065991222683806e-06,1.5028784275054932,0.0,0.0,0.0,54.50431823730469,72.0,103.29269409179688,-0.0,604.7714233398438,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544616699219,0.9990000128746032,0.4930257201194763,0.3149881064891815,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3526306152344,0.792227566242218,0.1744223684072494,0.1646168380975723,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35357666015625,0.8724640607833862,0.2344607859849929,0.1636170148849487,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3519897460937,0.750012218952179,0.1477088779211044,0.139775663614273,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3529968261719,0.8192088007926941,0.1925258040428161,0.8633012771606445,290.3541259765625,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8214111328125,290.3589782714844,1.0,0.3662761151790619,1.0,1.0,0.0,1.0,-1.9760301113128664,1.976027011871338,3.144138190691592e-06,1.5224689245224,0.0,0.0,0.0,55.35623550415039,75.0,103.6031494140625,-0.0,626.4810791015625,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.9990000128746032,0.4996393918991089,0.3163543939590454,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3917236328125,0.7964743971824646,0.1779485642910003,0.167926087975502,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.8749307990074158,0.2374751567840576,0.1657067537307739,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3910827636719,0.7532943487167358,0.1504324972629547,0.1423000246286392,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3920288085937,0.8219336271286011,0.1954435408115387,0.8762897253036499,290.3931579589844,287.3756408691406,290.47479248046875,285.281005859375,290.4727478027344,297.83331298828125,290.39794921875,1.0,0.3707280158996582,1.0,1.0,0.0,1.0,-2.002782821655273,2.002779722213745,3.228932200727286e-06,1.5434129238128662,0.0,0.0,0.0,56.29977035522461,75.0,103.84004974365234,-0.0,650.3666381835938,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295349121094,0.9990000128746032,0.5057913661003113,0.3177263736724853,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278259277344,0.8003140091896057,0.1812600940465927,0.1710353940725326,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4286804199219,0.8771342635154724,0.2403002828359604,0.1676660329103469,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271850585937,0.7563844919204712,0.1530462652444839,0.144731119275093,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.8243722319602966,0.1981845945119857,0.8884981274604797,290.4292297363281,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.8436584472656,290.4339904785156,1.0,0.3749575316905975,1.0,1.0,0.0,1.0,-2.02809739112854,2.0280940532684326,3.3102896850323305e-06,1.5632175207138062,0.0,0.0,0.0,57.21847534179688,93.0,104.00064849853516,-0.0,673.5904541015625,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9990000128746032,0.5177406668663025,0.3352713584899902,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7962254881858826,0.188357725739479,0.177805557847023,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5036926269531,0.8687124848365784,0.2463418841361999,0.1719336956739425,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5022888183594,0.7523064017295837,0.158792033791542,0.1501972377300262,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.503173828125,0.8181636929512024,0.2040545046329498,0.915172815322876,290.5042419433594,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.85809326171875,290.50897216796875,1.0,0.389961838722229,1.0,1.0,0.0,1.0,-2.101003408432007,2.1009998321533203,3.550250312400749e-06,1.619928240776062,0.0,0.0,0.0,62.56208419799805,96.0,104.28728485107422,-0.0,753.0939331054688,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9990000128746032,0.5177406668663025,0.3352713584899902,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7962254881858826,0.188357725739479,0.177805557847023,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5036926269531,0.8687124848365784,0.2463418841361999,0.1719336956739425,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5022888183594,0.7523064017295837,0.158792033791542,0.1501972377300262,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.503173828125,0.8181636929512024,0.2040545046329498,0.915172815322876,290.5042419433594,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.85809326171875,290.50897216796875,1.0,0.389961838722229,1.0,1.0,0.0,1.0,-2.101003408432007,2.1009998321533203,3.550250312400749e-06,1.619928240776062,0.0,0.0,0.0,62.56208419799805,96.0,104.28728485107422,-0.0,753.0939331054688,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58056640625,0.9990000128746032,0.5283938646316528,0.3508158922195434,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5789489746094,0.7943421006202698,0.1956516206264495,0.1847701370716095,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5796813964844,0.8628861308097839,0.2525309920310974,0.1763085424900055,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5783386230469,0.7504533529281616,0.1648306548595428,0.1559601128101349,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57916259765625,0.814008891582489,0.2100255489349365,0.94238942861557,290.5802307128906,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.859130859375,290.58477783203125,1.0,0.40370774269104,1.0,1.0,0.0,1.0,-2.1729094982147217,2.172905683517456,3.7962920487188967e-06,1.6761335134506226,0.0,0.0,0.0,67.73560333251953,99.0,104.74141693115234,-0.0,836.2026977539062,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58056640625,0.9990000128746032,0.5283938646316528,0.3508158922195434,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5789489746094,0.7943421006202698,0.1956516206264495,0.1847701370716095,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5796813964844,0.8628861308097839,0.2525309920310974,0.1763085424900055,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5783386230469,0.7504533529281616,0.1648306548595428,0.1559601128101349,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57916259765625,0.814008891582489,0.2100255489349365,0.94238942861557,290.5802307128906,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.859130859375,290.58477783203125,1.0,0.40370774269104,1.0,1.0,0.0,1.0,-2.1729094982147217,2.172905683517456,3.7962920487188967e-06,1.6761335134506226,0.0,0.0,0.0,67.73560333251953,99.0,104.74141693115234,-0.0,836.2026977539062,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562805175781,0.9990000128746032,0.5392736792564392,0.3631980121135711,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.7951993346214294,0.2031427174806594,0.1918936222791671,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553955078125,0.8601312041282654,0.2588804364204407,0.1807736605405807,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6541442871094,0.7511775493621826,0.1711312979459762,0.1619506329298019,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.8124837875366211,0.2161230593919754,0.9699912667274476,290.65594482421875,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8573608398437,290.66033935546875,1.0,0.4166822433471679,1.0,1.0,0.0,1.0,-2.2420504093170166,2.242046356201172,4.040954536321806e-06,1.730012059211731,0.0,0.0,0.0,72.36136627197266,102.0,104.75481414794922,-0.0,919.6263427734376,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562805175781,0.9990000128746032,0.5392736792564392,0.3631980121135711,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.7951993346214294,0.2031427174806594,0.1918936222791671,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553955078125,0.8601312041282654,0.2588804364204407,0.1807736605405807,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6541442871094,0.7511775493621826,0.1711312979459762,0.1619506329298019,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.8124837875366211,0.2161230593919754,0.9699912667274476,290.65594482421875,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8573608398437,290.66033935546875,1.0,0.4166822433471679,1.0,1.0,0.0,1.0,-2.2420504093170166,2.242046356201172,4.040954536321806e-06,1.730012059211731,0.0,0.0,0.0,72.36136627197266,102.0,104.75481414794922,-0.0,919.6263427734376,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.9990000128746032,0.5448749661445618,0.3685077130794525,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.7963475584983826,0.2069636881351471,0.195519208908081,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.8595559597015381,0.262117475271225,0.1830442696809768,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919860839844,0.7522194981575012,0.1743734627962112,0.1650275439023971,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927185058594,0.8124442100524902,0.2192339748144149,0.9840239882469176,290.6937255859375,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.85748291015625,290.69805908203125,1.0,0.4229344129562378,1.0,1.0,0.0,1.0,-2.276062726974488,2.2760584354400635,4.164256552030565e-06,1.756489634513855,0.0,0.0,0.0,74.52547454833984,102.0,104.7124252319336,-0.0,961.9796752929688,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9990000128746032,0.5505980849266052,0.3732971847057342,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303466796875,0.7979016304016113,0.2108361721038818,0.1991887390613556,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73095703125,0.859430730342865,0.2653970122337341,0.1853411942720413,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297668457031,0.7536472678184509,0.1776748895645141,0.1681569963693618,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304992675781,0.8128178119659424,0.2223890721797943,0.9982309937477112,290.73150634765625,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.858642578125,290.7357788085937,1.0,0.4290575981140136,1.0,1.0,0.0,1.0,-2.309807777404785,2.3098034858703613,4.288503987481818e-06,1.7827436923980713,0.0,0.0,0.0,76.60002136230469,105.0,104.65382385253906,-0.0,1004.8588256835938,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
