time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041820,298.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8015441894531,0.9990000128746032,0.5615147948265076,0.3809373378753662,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001403808594,0.8016939759254456,0.2181377559900283,0.2060959339141845,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8007202148437,0.860218346118927,0.2715772986412048,0.1896613389253616,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79962158203125,0.757175087928772,0.1839348226785659,0.1740815788507461,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.814440906047821,0.228346973657608,1.0249990224838257,290.80126953125,286.7861633300781,290.87115478515625,285.57666015625,290.86944580078125,297.86328125,290.805419921875,1.0,0.4401054978370666,1.0,1.0,0.0,1.0,-2.371745347976685,2.3717408180236816,4.521499704424059e-06,1.8308953046798704,0.0,0.0,0.0,80.22624206542969,105.0,104.52652740478516,-0.0,1085.8162841796875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072204589844,0.9990000128746032,0.562420129776001,0.3814941644668579,297.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058166503906,0.8020485043525696,0.2187386751174926,0.2066637575626373,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8063659667969,0.8603343963623047,0.2720857262611389,0.190016284584999,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052673339844,0.7575074434280396,0.1844517737627029,0.1745703220367431,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8146197199821472,0.2288379073143005,1.027201533317566,290.8069152832031,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.8638000488281,290.8110656738281,1.0,0.4409892559051513,1.0,1.0,0.0,1.0,-2.376756429672241,2.3767518997192383,4.540629106486449e-06,1.8347892761230469,0.0,0.0,0.0,80.50971221923828,108.0,104.51590728759766,-0.0,1092.4952392578125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768005371094,0.9990000128746032,0.5737863779067993,0.3876922130584717,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87548828125,0.8068683743476868,0.2262298911809921,0.2137388288974762,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8760070800781,0.8622915148735046,0.278420478105545,0.1944362968206405,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8749694824219,0.7620710134506226,0.1909141689538955,0.1806774586439132,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8755798339844,0.8172866702079773,0.2349654883146286,1.054674744606018,290.8765563964844,286.68096923828125,290.9444885253906,285.63262939453125,290.9428100585937,297.87127685546875,290.8805847167969,1.0,0.4517473578453064,1.0,1.0,0.0,1.0,-2.438352584838867,2.438347816467285,4.779169557878049e-06,1.8826324939727783,0.0,0.0,0.0,83.88983154296875,108.0,104.38566589355467,-0.0,1176.2520751953125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.9990000128746032,0.57472825050354,0.38814377784729,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811340332031,0.807290256023407,0.2268467098474502,0.214319959282875,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88165283203125,0.8624914288520813,0.2789419293403625,0.1947990804910659,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8806457519531,0.7624783515930176,0.1914478093385696,0.1811804175376892,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.8175386786460876,0.2354708164930343,1.0569335222244265,290.8822021484375,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.8719787597656,290.88623046875,1.0,0.4526115953922272,1.0,1.0,0.0,1.0,-2.443347692489624,2.443342924118042,4.798788722837344e-06,1.886510968208313,0.0,0.0,0.0,84.15557098388672,111.0,104.37555694580078,-0.0,1183.1788330078125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576416015625,0.9990000128746032,0.5871476531028748,0.3941511511802673,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8125483989715576,0.234811246395111,0.2219671308994293,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.8650014400482178,0.2856292128562927,0.1995533257722854,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559020996094,0.7676876187324524,0.1983018070459365,0.1877875924110412,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8206936717033386,0.241934984922409,1.0865232944488523,290.9573669433594,286.0130615234375,291.0233459472656,285.6931457519531,291.0216979980469,297.8794250488281,290.9613037109375,1.0,0.4639772772789001,1.0,1.0,0.0,1.0,-2.50895357131958,2.508948564529419,5.060328930994729e-06,1.937461256980896,0.0,0.0,0.0,87.70858764648438,114.0,104.25786590576172,-0.0,1276.8148193359375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576416015625,0.9990000128746032,0.5871476531028748,0.3941511511802673,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8125483989715576,0.234811246395111,0.2219671308994293,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.8650014400482178,0.2856292128562927,0.1995533257722854,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559020996094,0.7676876187324524,0.1983018070459365,0.1877875924110412,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8206936717033386,0.241934984922409,1.0865232944488523,290.9573669433594,286.0130615234375,291.0233459472656,285.6931457519531,291.0216979980469,297.8794250488281,290.9613037109375,1.0,0.4639772772789001,1.0,1.0,0.0,1.0,-2.50895357131958,2.508948564529419,5.060328930994729e-06,1.937461256980896,0.0,0.0,0.0,87.70858764648438,114.0,104.25786590576172,-0.0,1276.8148193359375,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9990000128746032,0.5992943048477173,0.400748461484909,297.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8166391849517822,0.2423886805772781,0.229250892996788,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8666391372680664,0.2919544279575348,0.2040482461452484,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7718275785446167,0.2047412544488906,0.1940125674009323,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.822891116142273,0.2479656785726547,1.1142094135284424,291.0324401855469,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8830871582031,291.0362548828125,1.0,0.4750084280967712,1.0,1.0,0.0,1.0,-2.5717787742614746,2.5717735290527344,5.317413979355479e-06,1.986246585845948,0.0,0.0,0.0,91.38823699951172,117.0,104.1181869506836,-0.0,1371.9307861328125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9990000128746032,0.5992943048477173,0.400748461484909,297.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8166391849517822,0.2423886805772781,0.229250892996788,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8666391372680664,0.2919544279575348,0.2040482461452484,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7718275785446167,0.2047412544488906,0.1940125674009323,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.822891116142273,0.2479656785726547,1.1142094135284424,291.0324401855469,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8830871582031,291.0362548828125,1.0,0.4750084280967712,1.0,1.0,0.0,1.0,-2.5717787742614746,2.5717735290527344,5.317413979355479e-06,1.986246585845948,0.0,0.0,0.0,91.38823699951172,117.0,104.1181869506836,-0.0,1371.9307861328125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.9990000128746032,0.6052825450897217,0.404130607843399,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8184241652488708,0.2460793107748031,0.2327886670827865,297.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8672862648963928,0.2950376272201538,0.2062307447195053,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.7736305594444275,0.207846462726593,0.1970068365335464,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8237691521644592,0.2508611381053924,1.127466320991516,291.0699157714844,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.88385009765625,291.0736694335937,1.0,0.4803905189037323,1.0,1.0,0.0,1.0,-2.602246761322021,2.602241277694702,5.444402631837875e-06,2.0099031925201416,0.0,0.0,0.0,93.2452392578125,117.0,104.04325103759766,-0.0,1419.9178466796875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.9990000128746032,0.6112321615219116,0.407506376504898,297.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.820111095905304,0.2497236728668213,0.2362766563892364,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8678886294364929,0.2980879247188568,0.2083857655525207,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.7753246426582336,0.2108933478593826,0.199940338730812,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8245657682418823,0.2536953091621399,1.1404213905334473,291.1073608398437,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.88409423828125,291.111083984375,1.0,0.4856867492198944,1.0,1.0,0.0,1.0,-2.6321732997894287,2.6321675777435303,5.570592747972114e-06,2.033137798309326,0.0,0.0,0.0,95.10095977783205,120.0,103.96841430664062,-0.0,1468.197265625,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9990000128746032,0.6183377504348755,0.4114977419376373,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8220615983009338,0.2540490627288818,0.2404101192951202,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8686044812202454,0.3017178177833557,0.2109457701444625,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7772673964500427,0.2144854068756103,0.2033931016921997,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8254640102386475,0.2570284605026245,1.155631184577942,291.1522521972656,285.6546325683594,291.2139892578125,285.84063720703125,291.21246337890625,297.8839416503906,291.1559143066406,1.0,0.4919314086437225,1.0,1.0,0.0,1.0,-2.667438745498657,2.667433023452759,5.721151865145657e-06,2.0605177879333496,0.0,0.0,0.0,97.31510925292967,120.0,103.88251495361328,-0.0,1526.5008544921875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.9990000128746032,0.6230636239051819,0.4141066372394562,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.8233387470245361,0.2569112181663513,0.2431419193744659,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.8690958619117737,0.3041257858276367,0.2126417607069015,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.7785303592681885,0.2168493568897247,0.2056622505187988,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.8260478377342224,0.259217768907547,1.1656068563461304,291.1821594238281,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8836669921875,291.185791015625,1.0,0.4960328042507171,1.0,1.0,0.0,1.0,-2.6906092166900635,2.690603256225586,5.821164450026117e-06,2.0785064697265625,0.0,0.0,0.0,98.78074645996094,123.0,103.82771301269533,-0.0,1565.6251220703125,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.9990000128746032,0.6317517161369324,0.4187653362751007,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362670898437,0.825676441192627,0.2621425092220306,0.2481286227703094,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23663330078125,0.8700612783432007,0.3085399866104126,0.2157468199729919,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.7808234095573425,0.2211446166038513,0.2097790241241455,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362976074219,0.8271227478981018,0.2631870806217193,1.1836650371551514,291.23712158203125,285.6346435546875,291.2973022460937,285.905517578125,291.2958068847656,297.8829040527344,291.2406921386719,1.0,0.5034528970718384,1.0,1.0,0.0,1.0,-2.73258113861084,2.7325751781463623,6.004537226544926e-06,2.111091136932373,0.9878154993057252,0.9878154993057252,0.0,101.44759368896484,123.0,103.734375,-0.0,1638.1201171875,1.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,2.7643296562018804e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.427978515625,0.9990000128746032,0.6341124176979065,0.4204484522342682,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5390319824219,0.8264647722244263,0.2637179791927337,0.2498922348022461,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032653808594,0.8703679442405701,0.309720516204834,0.2168413996696472,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.7815888524055481,0.2224234640598297,0.2112277895212173,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380859375,0.827461838722229,0.2643004655838012,1.1899917125701904,290.4498291015625,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.87811279296875,290.035400390625,1.0,0.5060750842094421,1.0,1.0,0.0,1.0,-2.747384548187256,2.7473785877227783,6.069926712370943e-06,2.122600555419922,0.996573269367218,0.996573269367218,0.0,102.40765380859376,126.0,7397.6669921875,-0.0,1664.2657470703125,1.0,283.1498413085937,290.9801025390625,285.4696044921875,285.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,1567.668701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.773851752281189,0.7738645672798157,1.078342961591261e-07,4.114326000213623,4.114315032958984,1.0880050467676485e-05,0.0,0.0,-0.0,3011.584228515625,0.0,16.611276626586914,1856.804443359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2453918457031,0.9990000128746032,0.6212342977523804,0.4390597939491272,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2807006835937,0.8151895999908447,0.2595934271812439,0.2497678697109222,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694396972656,0.8557910323143005,0.302195131778717,0.2151875644922256,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.29547119140625,0.7698937058448792,0.2186749577522277,0.2109814286231994,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2807312011719,0.8150434494018555,0.2588595449924469,1.1841257810592651,287.2528991699219,285.619140625,291.3619079589844,285.9559631347656,291.3604431152344,297.7185974121094,287.1529541015625,1.0,0.5110790133476257,1.0,1.0,0.0,1.0,-2.7603371143341064,2.76033091545105,6.129215762484819e-06,2.1335017681121826,0.977350890636444,0.977350890636444,0.0,107.66554260253906,126.0,13010.2646484375,-0.0,1708.1051025390625,1.0,283.1499938964844,287.0700988769531,286.87908935546875,287.4700927734375,293.1499938964844,293.1499938964844,283.1499938964844,2235.7529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9814121723175048,0.9814140796661376,6.534367003041552e-08,4.264490604400635,4.2644805908203125,9.798160135687796e-06,0.0,0.0,-0.0,3030.9208984375,0.0,29.160568237304688,1895.2415771484373,0.0,0.0,0.2506433129310608,1.0,0.0,3.0,1.0,0.0
12042720,297.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.9990000128746032,0.6089661121368408,0.4601339697837829,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.64874267578125,0.7989219427108765,0.2551697492599487,0.246440440416336,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434326171875,0.8379372954368591,0.2955009341239929,0.2111290395259857,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.7544783353805542,0.2146334648132324,0.207980141043663,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488952636719,0.7977926135063171,0.2534038126468658,1.1641969680786133,286.6348571777344,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.59503173828125,286.5849609375,1.0,0.5129217505455017,1.0,1.0,0.0,1.0,-2.749253749847412,2.7492475509643555,6.080723778723041e-06,2.125229597091675,0.9757972359657288,0.9757972359657288,0.0,112.89199829101562,129.0,14019.17578125,-0.0,1716.106689453125,1.0,283.1499938964844,286.2581481933594,287.6002502441406,288.168701171875,293.1499938964844,293.1499938964844,283.1499938964844,3271.006103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1845388412475586,1.1845413446426392,9.373343345941977e-08,4.265825271606445,4.265815258026123,9.786775081011e-06,0.0,0.0,-0.0,3194.968994140625,0.0,51.143531799316406,1895.423583984375,0.0,0.0,0.3029182553291321,1.0,0.0,3.0,1.0,0.0
12042780,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.5901995301246643,0.4902649223804474,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521911621094,0.7754822373390198,0.2488604038953781,0.2406893521547317,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.8136789202690125,0.2866240739822387,0.2048026770353317,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15625,0.7335414886474609,0.2087267488241195,0.2026828080415725,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.7726950645446777,0.2453868687152862,1.1296395063400269,286.144287109375,285.602294921875,291.4320678710937,286.0108947753906,291.4305725097656,297.4249267578125,286.1159973144531,1.0,0.5143283009529114,1.0,1.0,0.0,1.0,-2.723062992095948,2.7230570316314697,5.965634954918642e-06,2.1050846576690674,0.975187599658966,0.975187599658966,0.0,120.43449401855467,129.0,15037.447265625,-0.0,1712.3951416015625,1.0,283.1499938964844,285.6864624023437,288.6029968261719,289.2105712890625,293.1499938964844,293.1499938964844,283.1499938964844,5158.77685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4866814613342283,1.486685276031494,1.4748142973530778e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3478.340576171875,0.0,101.12105560302734,1895.4368896484373,0.0,0.0,0.3738500475883484,1.0,0.0,3.0,1.0,0.0
12042840,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.9990000128746032,0.5767980813980103,0.5086998343467712,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.7617539167404175,0.2448235154151916,0.2367724776268005,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.7983236312866211,0.2812617123126983,0.2007927447557449,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.7210772633552551,0.2048393636941909,0.1989762485027313,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246520996094,0.7577547430992126,0.2400567382574081,1.1053060293197632,285.91864013671875,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.32232666015625,285.8983764648437,1.0,0.5146391987800598,1.0,1.0,0.0,1.0,-2.701993703842163,2.701987743377685,5.873622740182327e-06,2.08877182006836,0.9739880561828612,0.9739880561828612,0.0,125.13355255126952,117.0,15499.30859375,-0.0,1703.0869140625,1.0,283.1499938964844,285.4291381835937,289.3287048339844,289.9701232910156,293.1499938964844,293.1499938964844,283.1499938964844,6590.05322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0461941324174404,1.0,0.0,0.0,1.6797431707382202,1.6797480583190918,1.882692828303334e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.009033203125,0.0,145.86851501464844,1895.4371337890625,0.0,0.0,0.4236475527286529,1.0,0.0,3.0,1.0,0.0
12042900,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71246337890625,0.993492841720581,0.5622618198394775,0.5126562118530273,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.7491873502731323,0.2408546507358551,0.2328618615865707,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.7837249040603638,0.2761413753032684,0.1969561576843261,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.7084200382232666,0.2008845508098602,0.1951574236154556,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198486328125,0.7438628673553467,0.2346021234989166,1.0800373554229736,285.7148132324219,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.2455444335937,285.6976318359375,1.0,0.5119083523750305,1.0,1.0,0.0,1.0,-2.663177490234375,2.663171768188477,5.706497631763341e-06,2.0589678287506104,0.9725236892700196,0.9725236892700196,0.0,129.2435760498047,117.0,15875.3759765625,-0.0,1665.055908203125,1.0,283.1499938964844,285.1950378417969,290.1619567871094,290.8438415527344,293.1499938964844,293.1499938964844,283.1499938964844,8486.9404296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1963619142770767,1.0,0.0,0.0,1.903407335281372,1.9034135341644287,2.417446296476556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.087158203125,0.0,212.3383636474609,1895.4371337890625,0.0,0.0,0.4753368496894836,1.0,0.0,3.0,1.0,0.0
12042960,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550537109375,0.9801322817802428,0.5519362092018127,0.5016860365867615,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.73948734998703,0.23763507604599,0.2296452075242996,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592041015625,0.7723001837730408,0.2720176875591278,0.1938705444335937,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622863769531,0.6974180936813354,0.1975375562906265,0.1918832063674926,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.7328599095344543,0.2298967242240905,1.058135151863098,285.55682373046875,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.20269775390625,285.5438537597656,1.0,0.5070630311965942,1.0,1.0,0.0,1.0,-2.6115148067474365,2.611509323120117,5.487558155437e-06,2.019179582595825,0.9698313474655152,0.9698313474655152,0.0,132.0712890625,105.0,16017.9326171875,-0.0,1604.9560546875,1.0,283.1499938964844,285.01824951171875,290.58953857421875,291.5419311523437,293.1499938964844,293.1499938964844,283.1499938964844,10240.58984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747279644012451,1.0,0.0,0.0,2.0877671241760254,2.0877747535705566,2.908422516156861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.90185546875,0.0,280.33575439453125,1895.4371337890625,0.0,233.2728576660156,0.5229130983352661,1.0,0.0,3.0,1.0,0.0
12043020,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.9734091758728028,0.5400360226631165,0.4887678921222687,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.735466480255127,0.2331999242305755,0.2248257845640182,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434143066406,0.7669785022735596,0.2661314010620117,0.1892284452915191,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.691464364528656,0.1925662904977798,0.1866333931684494,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.7259095311164856,0.2225842773914337,1.0222057104110718,285.3420715332031,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1443176269531,285.3345031738281,1.0,0.4950920641422272,1.0,1.0,0.0,1.0,-2.5351147651672363,2.535109519958496,5.170274107513251e-06,1.9596409797668457,0.9634512662887572,0.9634512662887572,0.0,128.80760192871094,93.0,16202.5966796875,-0.0,1486.798828125,1.0,283.1499938964844,284.7740173339844,290.2177124023437,291.5017395019531,293.1499938964844,293.1499938964844,283.1499938964844,13776.9423828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020811796188354,1.0,0.0,0.0,2.409637451171875,2.4096474647521973,3.874331184761104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.028076171875,0.0,431.6791076660156,1895.4371337890625,0.0,940.450927734375,0.6012093424797058,1.0,0.0,3.0,1.0,0.0
12043080,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.9734091758728028,0.5400360226631165,0.4887678921222687,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.735466480255127,0.2331999242305755,0.2248257845640182,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434143066406,0.7669785022735596,0.2661314010620117,0.1892284452915191,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.691464364528656,0.1925662904977798,0.1866333931684494,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.7259095311164856,0.2225842773914337,1.0222057104110718,285.3420715332031,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1443176269531,285.3345031738281,1.0,0.4950920641422272,1.0,1.0,0.0,1.0,-2.5351147651672363,2.535109519958496,5.170274107513251e-06,1.9596409797668457,0.9634512662887572,0.9634512662887572,0.0,128.80760192871094,93.0,16202.5966796875,-0.0,1486.798828125,1.0,283.1499938964844,284.7740173339844,290.2177124023437,291.5017395019531,293.1499938964844,293.1499938964844,283.1499938964844,13776.9423828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020811796188354,1.0,0.0,0.0,2.409637451171875,2.4096474647521973,3.874331184761104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.028076171875,0.0,431.6791076660156,1895.4371337890625,0.0,940.450927734375,0.6012093424797058,1.0,0.0,3.0,1.0,0.0
12043140,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.9768962860107422,0.5362058281898499,0.4846969842910766,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.7382120490074158,0.2317340224981308,0.223072201013565,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.7696719765663147,0.2640042901039123,0.1874608546495437,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.6936056613922119,0.1907438188791275,0.1845608055591583,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7271128296852112,0.219726413488388,1.0075016021728516,285.2670593261719,285.7006225585937,291.64794921875,286.1806030273437,291.64630126953125,297.1235046386719,285.260986328125,1.0,0.4883680641651153,1.0,1.0,0.0,1.0,-2.5058252811431885,2.505820274353028,5.0512053348938935e-06,1.9368335008621216,0.9598211646080016,0.9598211646080016,0.0,124.46593475341795,93.0,16278.0341796875,-0.0,1429.8900146484375,1.0,283.1499938964844,284.68621826171875,289.8694763183594,291.1780700683594,293.1499938964844,293.1499938964844,283.1499938964844,15580.2900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549473404884338,1.0,0.0,0.0,2.553706645965576,2.553718090057373,4.351464042429143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.73828125,0.0,514.38818359375,1895.4371337890625,0.0,1274.9765625,0.6335322856903076,1.0,0.0,3.0,1.0,0.0
12043200,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.9826363921165466,0.5333394408226013,0.4816816449165344,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.7428788542747498,0.230753406882286,0.2217997461557388,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.7745105624198914,0.2624146044254303,0.1860956251621246,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.697857677936554,0.1894062757492065,0.1829613447189331,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.730300784111023,0.2175051271915435,0.9957802891731262,285.2169189453125,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1097412109375,285.2123718261719,1.0,0.4820022881031036,1.0,1.0,0.0,1.0,-2.4830214977264404,2.48301649093628,4.959501893608831e-06,1.9190866947174072,0.955710768699646,0.955710768699646,0.0,119.52593994140624,81.0,16319.9580078125,-0.0,1379.797119140625,1.0,283.1499938964844,284.6275329589844,289.5914306640625,290.8744812011719,293.1499938964844,293.1499938964844,283.1499938964844,16956.42578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755642890930176,1.0,0.0,0.0,2.656358480453491,2.6563708782196045,4.708328162905673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.842529296875,0.0,579.4818115234375,1895.4371337890625,0.0,1423.506591796875,0.6613343358039856,1.0,0.0,3.0,1.0,0.0
12043260,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.998585283756256,0.5286436080932617,0.4766962826251983,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7581731677055359,0.2296180725097656,0.2200416177511215,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.7904407382011414,0.2599726319313049,0.1839019507169723,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7121365666389465,0.1874923110008239,0.1804776489734649,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.7421244382858276,0.2139386534690857,0.9763527512550354,285.14129638671875,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0933837890625,285.1385498046875,1.0,0.4688657522201538,1.0,1.0,0.0,1.0,-2.4458398818969727,2.44583511352539,4.811925009562401e-06,1.890202283859253,0.9470093846321106,0.9470093846321106,0.0,107.82534790039062,69.0,16416.16796875,-0.0,1284.7601318359375,1.0,283.1499938964844,284.5356750488281,289.2563781738281,290.4541015625,293.1499938964844,293.1499938964844,283.1499938964844,19709.568359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682459115982056,1.0,0.0,0.0,2.8423619270324707,2.842376232147217,5.390786554926308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.505126953125,0.0,711.6552734375,1895.4371337890625,0.0,1369.737548828125,0.7068502902984619,1.0,0.0,3.0,1.0,0.0
12043320,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.998585283756256,0.5286436080932617,0.4766962826251983,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7581731677055359,0.2296180725097656,0.2200416177511215,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.7904407382011414,0.2599726319313049,0.1839019507169723,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7121365666389465,0.1874923110008239,0.1804776489734649,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.7421244382858276,0.2139386534690857,0.9763527512550354,285.14129638671875,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0933837890625,285.1385498046875,1.0,0.4688657522201538,1.0,1.0,0.0,1.0,-2.4458398818969727,2.44583511352539,4.811925009562401e-06,1.890202283859253,0.9470093846321106,0.9470093846321106,0.0,107.82534790039062,69.0,16416.16796875,-0.0,1284.7601318359375,1.0,283.1499938964844,284.5356750488281,289.2563781738281,290.4541015625,293.1499938964844,293.1499938964844,283.1499938964844,19709.568359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682459115982056,1.0,0.0,0.0,2.8423619270324707,2.842376232147217,5.390786554926308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.505126953125,0.0,711.6552734375,1895.4371337890625,0.0,1369.737548828125,0.7068502902984619,1.0,0.0,3.0,1.0,0.0
12043380,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9990000128746032,0.5277723670005798,0.4503720998764038,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.7732428908348083,0.2292450219392776,0.2192232459783554,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8052732944488525,0.2581683695316314,0.1823255270719528,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7245604395866394,0.1863162964582443,0.1789041608572006,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7535828948020935,0.2112941443920135,0.96210378408432,285.0841064453125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.08819580078125,285.0815124511719,1.0,0.4546985626220703,1.0,1.0,0.0,1.0,-2.3924570083618164,2.392452478408813,4.604673904395895e-06,1.849059700965881,0.9374293088912964,0.9374293088912964,0.0,98.0729522705078,57.0,16371.390625,-0.0,1181.5159912109375,1.0,283.1499938964844,284.466552734375,289.185546875,290.31939697265625,293.1499938964844,293.1499938964844,283.1499938964844,22070.486328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372814774513245,1.0,0.0,0.0,2.9815056324005127,2.9815213680267334,5.931500481892726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.2685546875,0.0,823.7162475585938,1895.4371337890625,0.0,1155.34814453125,0.7411413788795471,1.0,0.0,3.0,1.0,0.0
12043440,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9990000128746032,0.5277723670005798,0.4503720998764038,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.7732428908348083,0.2292450219392776,0.2192232459783554,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8052732944488525,0.2581683695316314,0.1823255270719528,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7245604395866394,0.1863162964582443,0.1789041608572006,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7535828948020935,0.2112941443920135,0.96210378408432,285.0841064453125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.08819580078125,285.0815124511719,1.0,0.4546985626220703,1.0,1.0,0.0,1.0,-2.3924570083618164,2.392452478408813,4.604673904395895e-06,1.849059700965881,0.9374293088912964,0.9374293088912964,0.0,98.0729522705078,57.0,16371.390625,-0.0,1181.5159912109375,1.0,283.1499938964844,284.466552734375,289.185546875,290.31939697265625,293.1499938964844,293.1499938964844,283.1499938964844,22070.486328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372814774513245,1.0,0.0,0.0,2.9815056324005127,2.9815213680267334,5.931500481892726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.2685546875,0.0,823.7162475585938,1895.4371337890625,0.0,1155.34814453125,0.7411413788795471,1.0,0.0,3.0,1.0,0.0
12043500,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9990000128746032,0.5297537446022034,0.4344969689846039,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7824766039848328,0.2292554825544357,0.2190122902393341,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8138853311538696,0.2574158012866974,0.1816495656967163,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7318790555000305,0.185920774936676,0.178310751914978,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7609466314315796,0.2102441042661667,0.9562386870384216,285.05816650390625,285.7720031738281,291.8666687011719,286.3531494140625,291.86492919921875,297.0857849121094,285.0556335449219,1.0,0.4472542703151703,1.0,1.0,0.0,1.0,-2.3645613193511963,2.3645567893981934,4.498021553445142e-06,1.827431559562683,0.9325414896011353,0.9325414896011353,0.0,93.03077697753906,57.0,16329.205078125,-0.0,1129.463134765625,1.0,283.1499938964844,284.4355773925781,289.2079467773437,290.32177734375,293.1499938964844,293.1499938964844,283.1499938964844,23261.244140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222128868103027,1.0,0.0,0.0,3.0449044704437256,3.044920921325684,6.186438099575753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.288330078125,0.0,878.89990234375,1895.4371337890625,0.0,1059.35107421875,0.75408935546875,1.0,0.0,3.0,1.0,0.0
12043560,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.5331748723983765,0.4175257384777069,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7930973172187805,0.2293696403503418,0.2189028263092041,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8232846856117249,0.2567406296730041,0.1810283064842224,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7403320074081421,0.1856256872415542,0.1778162866830825,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7697145342826843,0.2093353122472763,0.9510601758956908,285.0381774902344,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0877685546875,285.0361022949219,1.0,0.4396195113658905,1.0,1.0,0.0,1.0,-2.3364808559417725,2.336476325988769,4.391971742734313e-06,1.8056546449661253,0.9270678162574768,0.9270678162574768,0.0,87.87210083007812,60.0,16262.48828125,-0.0,1077.860595703125,1.0,283.1499938964844,284.41290283203125,289.2501525878906,290.34967041015625,293.1499938964844,293.1499938964844,283.1499938964844,24113.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095733642578125,1.0,0.0,0.0,3.0850987434387207,3.085115671157837,6.350844614644302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.230712890625,0.0,915.64501953125,1895.4371337890625,0.0,983.4041137695312,0.7669599652290344,1.0,0.0,3.0,1.0,0.0
12043620,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.5393854975700378,0.4005476534366607,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8045543432235718,0.2296769469976425,0.2189719229936599,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8329603672027588,0.255941241979599,0.1803184747695922,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7494907975196838,0.1853708773851394,0.1773567199707031,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7789667844772339,0.2082531452178955,0.9451845288276672,285.0144348144531,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.1062316894531,285.0130615234375,1.0,0.4323244392871856,1.0,1.0,0.0,1.0,-2.3076887130737305,2.307684421539306,4.284255737729836e-06,1.7831250429153442,0.9200305342674256,0.9200305342674256,0.0,82.86486053466797,60.0,16222.6064453125,-0.0,1027.2396240234375,1.0,283.1499938964844,284.3847351074219,289.3230895996094,290.4128723144531,293.1499938964844,293.1499938964844,283.1499938964844,25461.296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971593856811523,1.0,0.0,0.0,3.145448923110962,3.1454665660858154,6.601742370548891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.368896484375,0.0,972.9888916015624,1895.4371337890625,0.0,913.1063842773438,0.7793056964874268,1.0,0.0,3.0,1.0,0.0
12043680,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.5424105525016785,0.3941949903964996,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8090342283248901,0.2298688143491745,0.2190722972154617,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8367056846618652,0.255603551864624,0.1800266504287719,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7531468868255615,0.185295432806015,0.1772061735391616,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7825256586074829,0.2077834755182266,0.9427093267440796,285.0079345703125,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.1217346191406,285.00689697265625,1.0,0.4295080006122589,1.0,1.0,0.0,1.0,-2.2966699600219727,2.296665668487549,4.243468083586777e-06,1.7745383977890017,0.9162007570266724,0.9162007570266724,0.0,81.03240203857422,63.0,16209.462890625,-0.0,1008.4985961914062,1.0,283.1499938964844,284.37677001953125,289.3592224121094,290.44708251953125,293.1499938964844,293.1499938964844,283.1499938964844,25911.134765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931873321533203,1.0,0.0,0.0,3.1620841026306152,3.162101984024048,6.67175584112556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.10009765625,0.0,989.6737060546876,1895.4371337890625,0.0,891.5758666992188,0.7864657640457153,1.0,0.0,3.0,1.0,0.0
