time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043740,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.5507808327674866,0.3792966604232788,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8197259306907654,0.2306175529956817,0.2195910662412643,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8457891345024109,0.254671573638916,0.1792462617158889,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7623052597045898,0.1851956695318222,0.1769291460514068,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7910096049308777,0.2065299302339553,0.9360893964767456,284.9921264648437,285.8320007324219,292.04998779296875,286.4978332519531,292.0481872558594,297.1596984863281,284.9917297363281,1.0,0.4228523373603821,1.0,1.0,0.0,1.0,-2.270165205001831,2.2701611518859863,4.146195351495408e-06,1.753880739212036,0.9050700664520264,0.9050700664520264,0.0,76.8160400390625,66.0,16217.734375,-0.0,964.8341674804688,1.0,283.1499938964844,284.3548583984375,289.46685791015625,290.55743408203125,293.1499938964844,293.1499938964844,283.1499938964844,27526.130859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872536301612854,1.0,0.0,0.0,3.219133138656616,3.219151735305786,6.914665391377639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.444091796875,0.0,1048.643798828125,1895.4371337890625,0.0,860.2959594726562,0.8012612462043762,1.0,0.0,3.0,1.0,0.0
12043800,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.5507808327674866,0.3792966604232788,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8197259306907654,0.2306175529956817,0.2195910662412643,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8457891345024109,0.254671573638916,0.1792462617158889,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7623052597045898,0.1851956695318222,0.1769291460514068,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7910096049308777,0.2065299302339553,0.9360893964767456,284.9921264648437,285.8320007324219,292.04998779296875,286.4978332519531,292.0481872558594,297.1596984863281,284.9917297363281,1.0,0.4228523373603821,1.0,1.0,0.0,1.0,-2.270165205001831,2.2701611518859863,4.146195351495408e-06,1.753880739212036,0.9050700664520264,0.9050700664520264,0.0,76.8160400390625,66.0,16217.734375,-0.0,964.8341674804688,1.0,283.1499938964844,284.3548583984375,289.46685791015625,290.55743408203125,293.1499938964844,293.1499938964844,283.1499938964844,27526.130859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872536301612854,1.0,0.0,0.0,3.219133138656616,3.219151735305786,6.914665391377639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.444091796875,0.0,1048.643798828125,1895.4371337890625,0.0,860.2959594726562,0.8012612462043762,1.0,0.0,3.0,1.0,0.0
12043860,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.5571425557136536,0.3705646991729736,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8265827298164368,0.231542095541954,0.220345139503479,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8511995673179626,0.2539090514183044,0.1786334216594696,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7681648135185242,0.1852603107690811,0.1768780797719955,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7959075570106506,0.2055605053901672,0.9311348795890808,284.9861755371094,285.8016662597656,292.1222229003906,286.55474853515625,292.1203918457031,297.1894836425781,284.9862670898437,1.0,0.4188799560070038,1.0,1.0,0.0,1.0,-2.25382661819458,2.253822326660156,4.0868285395845305e-06,1.74114727973938,0.8945095539093018,0.8945095539093018,0.0,74.38709259033203,66.0,16272.3583984375,-0.0,939.0353393554688,1.0,283.1499938964844,284.3429260253906,289.5542297363281,290.6534118652344,293.1499938964844,293.1499938964844,283.1499938964844,28994.419921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875445008277893,1.0,0.0,0.0,3.2608132362365723,3.2608325481414795,7.094881766533945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.47705078125,0.0,1094.9251708984375,1895.4371337890625,0.0,861.804931640625,0.8094347715377808,1.0,0.0,3.0,1.0,0.0
12043920,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.5572278499603271,0.3704700171947479,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8266637921333313,0.231557697057724,0.2203584313392639,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8512568473815918,0.253898411989212,0.178625002503395,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7682315111160278,0.1852623969316482,0.176878735423088,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7959575653076172,0.2055469453334808,0.9310673475265504,284.9862060546875,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1898803710937,284.986328125,1.0,0.4188356101512909,1.0,1.0,0.0,1.0,-2.25363826751709,2.253634214401245,4.086146873305552e-06,1.7410005331039429,0.8938105702400208,0.8938105702400208,0.0,74.36070251464844,69.0,16273.296875,-0.0,938.7461547851562,1.0,283.1499938964844,284.3428955078125,289.5553894042969,290.6547241210937,293.1499938964844,293.1499938964844,283.1499938964844,29009.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875742435455322,1.0,0.0,0.0,3.2610483169555664,3.2610676288604736,7.095905516507628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.8193359375,0.0,1095.237548828125,1895.4371337890625,0.0,861.9591064453125,0.8065016269683838,1.0,0.0,3.0,1.0,0.0
12043980,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.5621881484985352,0.3663940727710724,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8306506276130676,0.2326765805482864,0.2213357239961624,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8535690307617188,0.2532905638217926,0.1781453043222427,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7712844610214233,0.1854761987924575,0.1770104616880417,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.797812283039093,0.2047351151704788,0.9270898699760436,285.0009765625,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2115783691406,285.0018920898437,1.0,0.4168292582035064,1.0,1.0,0.0,1.0,-2.2447152137756348,2.24471116065979,4.05392529501114e-06,1.7340495586395264,0.8828166723251343,0.8828166723251343,0.0,73.20574188232422,72.0,16329.0625,-0.0,925.460205078125,1.0,283.1499938964844,284.35626220703125,289.6236572265625,290.730712890625,293.1499938964844,293.1499938964844,283.1499938964844,29312.17578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898723006248474,1.0,0.0,0.0,3.2328460216522217,3.2328648567199707,6.973701260903908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.48388671875,0.0,1072.3807373046875,1895.4371337890625,0.0,873.9711303710938,0.7999905943870544,1.0,0.0,3.0,1.0,0.0
12044040,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.5621881484985352,0.3663940727710724,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8306506276130676,0.2326765805482864,0.2213357239961624,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8535690307617188,0.2532905638217926,0.1781453043222427,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7712844610214233,0.1854761987924575,0.1770104616880417,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.797812283039093,0.2047351151704788,0.9270898699760436,285.0009765625,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2115783691406,285.0018920898437,1.0,0.4168292582035064,1.0,1.0,0.0,1.0,-2.2447152137756348,2.24471116065979,4.05392529501114e-06,1.7340495586395264,0.8828166723251343,0.8828166723251343,0.0,73.20574188232422,72.0,16329.0625,-0.0,925.460205078125,1.0,283.1499938964844,284.35626220703125,289.6236572265625,290.730712890625,293.1499938964844,293.1499938964844,283.1499938964844,29312.17578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898723006248474,1.0,0.0,0.0,3.2328460216522217,3.2328648567199707,6.973701260903908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.48388671875,0.0,1072.3807373046875,1895.4371337890625,0.0,873.9711303710938,0.7999905943870544,1.0,0.0,3.0,1.0,0.0
12044100,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.5642328858375549,0.3657849729061126,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8317364454269409,0.2332998514175415,0.2218979150056839,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8537397384643555,0.2530500888824463,0.1779586672782898,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7719045281410217,0.1856342405080795,0.1771381348371505,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7977662086486816,0.2043772488832473,0.925393044948578,285.0146789550781,285.8316650390625,292.2333374023437,286.6421813964844,292.23150634765625,297.2197265625,285.01617431640625,1.0,0.4164286255836487,1.0,1.0,0.0,1.0,-2.2425477504730225,2.2425436973571777,4.046121830469929e-06,1.732362985610962,0.8776736855506897,0.8776736855506897,0.0,73.0094985961914,72.0,16357.3427734375,-0.0,922.5698852539062,1.0,283.1499938964844,284.3707580566406,289.6529235839844,290.7629699707031,293.1499938964844,293.1499938964844,283.1499938964844,29114.123046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909890532493591,1.0,0.0,0.0,3.1980443000793457,3.198062896728516,6.824365073043737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.96533203125,0.0,1040.93603515625,1895.4371337890625,0.0,879.8648681640625,0.7945489883422852,1.0,0.0,3.0,1.0,0.0
12044160,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.5660262703895569,0.3659760951995849,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8323103785514832,0.2339624613523483,0.2225065380334854,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8533584475517273,0.2528498470783233,0.1778069138526916,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7720122933387756,0.1858232468366623,0.1773040741682052,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7971693873405457,0.2040453106164932,0.9238592982292176,285.0281677246094,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.2262878417969,285.0296630859375,1.0,0.4163675308227539,1.0,1.0,0.0,1.0,-2.2416810989379883,2.241677045822144,4.043008175358409e-06,1.7316910028457642,0.8722342848777771,0.8722342848777771,0.0,73.02542114257812,75.0,16403.05078125,-0.0,921.7766723632812,1.0,283.1499938964844,284.38360595703125,289.6810913085937,290.7945861816406,293.1499938964844,293.1499938964844,283.1499938964844,29056.9453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919678211212158,1.0,0.0,0.0,3.1734840869903564,3.173502445220948,6.71994882850413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.281982421875,0.0,1019.6632690429688,1895.4371337890625,0.0,885.0610961914062,0.7860233187675476,1.0,0.0,3.0,1.0,0.0
12044220,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9990000128746032,0.5689625144004822,0.3683401644229889,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8321932554244995,0.2353933751583099,0.2238426506519317,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8512496948242188,0.2525591850280761,0.1775934547185897,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.7709657549858093,0.1862829625606537,0.1777323782444,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7946147322654724,0.2034450024366378,0.9211723804473876,285.0642395019531,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2353515625,285.0661315917969,1.0,0.4170846045017242,1.0,1.0,0.0,1.0,-2.2431530952453613,2.2431490421295166,4.048321443406167e-06,1.7328460216522217,0.8621898889541626,0.8621898889541626,0.0,73.5837631225586,78.0,16492.375,-0.0,925.364013671875,1.0,283.1499938964844,284.4207458496094,289.73565673828125,290.8548583984375,293.1499938964844,293.1499938964844,283.1499938964844,28453.423828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593376874923706,1.0,0.0,0.0,3.0960872173309326,3.096104860305786,6.396165304067836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.0927734375,0.0,951.9183959960938,1895.4371337890625,0.0,892.592529296875,0.7677186131477356,1.0,0.0,3.0,1.0,0.0
12044280,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9990000128746032,0.5689625144004822,0.3683401644229889,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8321932554244995,0.2353933751583099,0.2238426506519317,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8512496948242188,0.2525591850280761,0.1775934547185897,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.7709657549858093,0.1862829625606537,0.1777323782444,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7946147322654724,0.2034450024366378,0.9211723804473876,285.0642395019531,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2353515625,285.0661315917969,1.0,0.4170846045017242,1.0,1.0,0.0,1.0,-2.2431530952453613,2.2431490421295166,4.048321443406167e-06,1.7328460216522217,0.8621898889541626,0.8621898889541626,0.0,73.5837631225586,78.0,16492.375,-0.0,925.364013671875,1.0,283.1499938964844,284.4207458496094,289.73565673828125,290.8548583984375,293.1499938964844,293.1499938964844,283.1499938964844,28453.423828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593376874923706,1.0,0.0,0.0,3.0960872173309326,3.096104860305786,6.396165304067836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.0927734375,0.0,951.9183959960938,1895.4371337890625,0.0,892.592529296875,0.7677186131477356,1.0,0.0,3.0,1.0,0.0
12044340,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.9990000128746032,0.5711359977722168,0.372808039188385,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8307785987854004,0.2369530200958252,0.225321963429451,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8477948904037476,0.2524034678936004,0.1774900108575821,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.7686349749565125,0.1868398785591125,0.1782741397619247,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.7906659245491028,0.2029169350862503,0.9189113974571228,285.1069641113281,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.23992919921875,285.10919189453125,1.0,0.4187085926532745,1.0,1.0,0.0,1.0,-2.248105049133301,2.248100996017456,4.06619074055925e-06,1.7367135286331177,0.8527987599372864,0.8527987599372864,0.0,74.71221923828125,81.0,16594.01171875,-0.0,934.5899047851562,1.0,283.1499938964844,284.4652099609375,289.7911682128906,290.91619873046875,293.1499938964844,293.1499938964844,283.1499938964844,27633.7578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943871140480042,1.0,0.0,0.0,3.0088558197021484,3.0088727474212646,6.04082288191421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.763427734375,0.0,878.3980712890625,1895.4371337890625,0.0,898.0289306640625,0.747017502784729,1.0,0.0,3.0,1.0,0.0
12044400,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.9990000128746032,0.5711359977722168,0.372808039188385,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8307785987854004,0.2369530200958252,0.225321963429451,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8477948904037476,0.2524034678936004,0.1774900108575821,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.7686349749565125,0.1868398785591125,0.1782741397619247,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.7906659245491028,0.2029169350862503,0.9189113974571228,285.1069641113281,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.23992919921875,285.10919189453125,1.0,0.4187085926532745,1.0,1.0,0.0,1.0,-2.248105049133301,2.248100996017456,4.06619074055925e-06,1.7367135286331177,0.8527987599372864,0.8527987599372864,0.0,74.71221923828125,81.0,16594.01171875,-0.0,934.5899047851562,1.0,283.1499938964844,284.4652099609375,289.7911682128906,290.91619873046875,293.1499938964844,293.1499938964844,283.1499938964844,27633.7578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943871140480042,1.0,0.0,0.0,3.0088558197021484,3.0088727474212646,6.04082288191421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.763427734375,0.0,878.3980712890625,1895.4371337890625,0.0,898.0289306640625,0.747017502784729,1.0,0.0,3.0,1.0,0.0
12044460,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.9990000128746032,0.5726528763771057,0.3788278102874756,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.8284809589385986,0.2386301904916763,0.2269284427165985,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.8434672951698303,0.2523707747459411,0.1774844974279403,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.7654472589492798,0.1874831318855285,0.1789137870073318,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.7857779264450073,0.2024529427289962,0.917011022567749,285.155029296875,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2411499023437,285.157470703125,1.0,0.4210262894630432,1.0,1.0,0.0,1.0,-2.25574278831482,2.2557387351989746,4.093824372830568e-06,1.742673397064209,0.8441609144210815,0.8441609144210815,0.0,76.28058624267578,84.0,16704.916015625,-0.0,948.2320556640624,1.0,283.1499938964844,284.515380859375,289.8483581542969,290.9798278808594,293.1499938964844,293.1499938964844,283.1499938964844,26679.08203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953982472419739,1.0,0.0,0.0,2.916918992996216,2.916934967041016,5.677302965523268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.315673828125,0.0,804.5484619140625,1895.4371337890625,0.0,903.5011596679688,0.7251284122467041,1.0,0.0,3.0,1.0,0.0
12044520,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.9990000128746032,0.5726528763771057,0.3788278102874756,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.8284809589385986,0.2386301904916763,0.2269284427165985,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.8434672951698303,0.2523707747459411,0.1774844974279403,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.7654472589492798,0.1874831318855285,0.1789137870073318,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.7857779264450073,0.2024529427289962,0.917011022567749,285.155029296875,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2411499023437,285.157470703125,1.0,0.4210262894630432,1.0,1.0,0.0,1.0,-2.25574278831482,2.2557387351989746,4.093824372830568e-06,1.742673397064209,0.8441609144210815,0.8441609144210815,0.0,76.28058624267578,84.0,16704.916015625,-0.0,948.2320556640624,1.0,283.1499938964844,284.515380859375,289.8483581542969,290.9798278808594,293.1499938964844,293.1499938964844,283.1499938964844,26679.08203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953982472419739,1.0,0.0,0.0,2.916918992996216,2.916934967041016,5.677302965523268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.315673828125,0.0,804.5484619140625,1895.4371337890625,0.0,903.5011596679688,0.7251284122467041,1.0,0.0,3.0,1.0,0.0
12044580,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.9990000128746032,0.573598325252533,0.385962039232254,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8256310224533081,0.240417942404747,0.2286513298749923,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.8386382460594177,0.2524525821208954,0.1775680482387542,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.761748194694519,0.1882057040929794,0.1796405911445617,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.7803257703781128,0.2020503580570221,0.9154383540153505,285.2073974609375,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.2398681640625,285.2100524902344,1.0,0.4238732457160949,1.0,1.0,0.0,1.0,-2.265464782714844,2.265460729598999,4.1291368688689545e-06,1.7502561807632446,0.8363668322563171,0.8363668322563171,0.0,78.18827056884766,87.0,16822.537109375,-0.0,965.3792724609376,1.0,283.1499938964844,284.5701904296875,289.9064025878906,291.0450744628906,293.1499938964844,293.1499938964844,283.1499938964844,25639.103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966363549232483,1.0,0.0,0.0,2.8235321044921875,2.823547124862671,5.319598130881786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.428955078125,0.0,733.4315185546875,1895.4371337890625,0.0,910.243896484375,0.7028129696846008,1.0,0.0,3.0,1.0,0.0
12044640,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.9990000128746032,0.573598325252533,0.385962039232254,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8256310224533081,0.240417942404747,0.2286513298749923,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.8386382460594177,0.2524525821208954,0.1775680482387542,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.761748194694519,0.1882057040929794,0.1796405911445617,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.7803257703781128,0.2020503580570221,0.9154383540153505,285.2073974609375,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.2398681640625,285.2100524902344,1.0,0.4238732457160949,1.0,1.0,0.0,1.0,-2.265464782714844,2.265460729598999,4.1291368688689545e-06,1.7502561807632446,0.8363668322563171,0.8363668322563171,0.0,78.18827056884766,87.0,16822.537109375,-0.0,965.3792724609376,1.0,283.1499938964844,284.5701904296875,289.9064025878906,291.0450744628906,293.1499938964844,293.1499938964844,283.1499938964844,25639.103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966363549232483,1.0,0.0,0.0,2.8235321044921875,2.823547124862671,5.319598130881786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.428955078125,0.0,733.4315185546875,1895.4371337890625,0.0,910.243896484375,0.7028129696846008,1.0,0.0,3.0,1.0,0.0
12044700,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.9990000128746032,0.573879063129425,0.389839619398117,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.824076771736145,0.2413518130779266,0.2295532673597335,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.8361207842826843,0.2525342404842376,0.177640289068222,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.759789764881134,0.188595175743103,0.1800336092710495,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7774806022644043,0.2018719315528869,0.9147666692733764,285.2368469238281,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.238525390625,285.23992919921875,1.0,0.4254542589187622,1.0,1.0,0.0,1.0,-2.270957469940185,2.270953416824341,4.14915666624438e-06,1.754539132118225,0.8329910635948181,0.8329910635948181,0.0,79.24462127685547,87.0,16874.365234375,-0.0,975.0445556640624,1.0,283.1499938964844,284.6019897460937,289.93524169921875,291.0771789550781,293.1499938964844,293.1499938964844,283.1499938964844,24971.689453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973369479179382,1.0,0.0,0.0,2.7690019607543945,2.769016742706299,5.116110628478054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.8876953125,0.0,693.53173828125,1895.4371337890625,0.0,914.0802612304688,0.6924969553947449,1.0,0.0,3.0,1.0,0.0
12044760,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637634277344,0.9990000128746032,0.5740411281585693,0.3938701152801513,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.8224762082099915,0.2423122227191925,0.2304836362600326,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.8335769176483154,0.2526425123214721,0.1777339875698089,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.7578011751174927,0.1890031993389129,0.1804472506046295,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7746037840843201,0.2017093449831009,0.914179503917694,285.2634582519531,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.23687744140625,285.2662658691406,1.0,0.4271233081817627,1.0,1.0,0.0,1.0,-2.276820182800293,2.276815891265869,4.1705798139446415e-06,1.759109616279602,0.8295022249221802,0.8295022249221802,0.0,80.35716247558594,90.0,16944.892578125,-0.0,985.3506469726562,1.0,283.1499938964844,284.6288452148437,289.9644470214844,291.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,24544.857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981384515762329,1.0,0.0,0.0,2.730818510055542,2.730832815170288,4.975984211341711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.776611328125,0.0,666.6741333007812,1895.4371337890625,0.0,918.487548828125,0.680562436580658,1.0,0.0,3.0,1.0,0.0
12044820,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.9990000128746032,0.5740803480148315,0.4002329409122467,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.8199855089187622,0.2438221424818039,0.2319460213184356,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.8296890258789062,0.2528568208217621,0.1779116690158844,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.754755973815918,0.1896580755710601,0.1811102926731109,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.7702130675315857,0.2014927119016647,0.913428544998169,285.3096008300781,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.23388671875,285.3126220703125,1.0,0.4298017919063568,1.0,1.0,0.0,1.0,-2.2863268852233887,2.286322832107544,4.2054421101056505e-06,1.7665197849273682,0.82523113489151,0.82523113489151,0.0,82.14175415039062,90.0,17034.837890625,-0.0,1002.0916748046876,1.0,283.1499938964844,284.6775817871094,290.00799560546875,291.1602783203125,293.1499938964844,293.1499938964844,283.1499938964844,23616.00390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599393367767334,1.0,0.0,0.0,2.657056331634521,2.657069683074951,4.710801988494495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.861572265625,0.0,616.1627807617188,1895.4371337890625,0.0,925.4276123046876,0.665665864944458,1.0,0.0,3.0,1.0,0.0
12044880,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.9990000128746032,0.5740407109260559,0.402286946773529,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.819194495677948,0.2443105280399322,0.2324206233024597,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.8284655213356018,0.2529355883598327,0.1779771596193313,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217163085937,0.753799319267273,0.1898727715015411,0.1813287585973739,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32183837890625,0.7688344120979309,0.2014313489198684,0.9132304191589355,285.3227233886719,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2328491210937,285.3256530761719,1.0,0.4306788146495819,1.0,1.0,0.0,1.0,-2.2894673347473145,2.28946304321289,4.216991328576114e-06,1.7689673900604248,0.823641300201416,0.823641300201416,0.0,82.72541809082031,93.0,17070.33984375,-0.0,1007.6272583007812,1.0,283.1499938964844,284.6907958984375,290.0219421386719,291.1764831542969,293.1499938964844,293.1499938964844,283.1499938964844,23415.080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998337864875793,1.0,0.0,0.0,2.6400883197784424,2.640101671218872,4.650827634122834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.14013671875,0.0,604.9732666015625,1895.4371337890625,0.0,927.874755859375,0.6586765050888062,1.0,0.0,3.0,1.0,0.0
12044940,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.9990000128746032,0.5736416578292847,0.4110153615474701,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.8159052133560181,0.246411457657814,0.2344591617584228,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.8234109878540039,0.2533278167247772,0.1782934069633484,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.7498725056648254,0.1908125579357147,0.1822815239429474,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.7631731033325195,0.2012180685997009,0.9125908613204956,285.384765625,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2283935546875,285.3877868652344,1.0,0.4344666302204132,1.0,1.0,0.0,1.0,-2.3031563758850098,2.303152084350586,4.267526037438074e-06,1.7796343564987185,0.8188594579696655,0.8188594579696655,0.0,85.24569702148438,96.0,17197.845703125,-0.0,1031.8272705078125,1.0,283.1499938964844,284.75555419921875,290.0787353515625,291.2415466308594,293.1499938964844,293.1499938964844,283.1499938964844,22263.15625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016349792480469,1.0,0.0,0.0,2.552255630493164,2.5522682666778564,4.346520086073724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.44189453125,0.0,548.5682373046875,1895.4371337890625,0.0,937.942626953125,0.6373602747917175,1.0,0.0,3.0,1.0,0.0
12045000,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.9990000128746032,0.5736416578292847,0.4110153615474701,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.8159052133560181,0.246411457657814,0.2344591617584228,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.8234109878540039,0.2533278167247772,0.1782934069633484,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.7498725056648254,0.1908125579357147,0.1822815239429474,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.7631731033325195,0.2012180685997009,0.9125908613204956,285.384765625,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2283935546875,285.3877868652344,1.0,0.4344666302204132,1.0,1.0,0.0,1.0,-2.3031563758850098,2.303152084350586,4.267526037438074e-06,1.7796343564987185,0.8188594579696655,0.8188594579696655,0.0,85.24569702148438,96.0,17197.845703125,-0.0,1031.8272705078125,1.0,283.1499938964844,284.75555419921875,290.0787353515625,291.2415466308594,293.1499938964844,293.1499938964844,283.1499938964844,22263.15625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016349792480469,1.0,0.0,0.0,2.552255630493164,2.5522682666778564,4.346520086073724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.44189453125,0.0,548.5682373046875,1895.4371337890625,0.0,937.942626953125,0.6373602747917175,1.0,0.0,3.0,1.0,0.0
12045060,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496459960937,0.9990000128746032,0.5728754997253418,0.4199073016643524,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4487609863281,0.8126876950263977,0.2486141175031662,0.2365970015525818,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44879150390625,0.8184679746627808,0.2538158595561981,0.1786793768405914,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.7461047172546387,0.1918211728334427,0.1833029091358184,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.7577234506607056,0.2010710835456848,0.912262201309204,285.44927978515625,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2240905761719,285.452392578125,1.0,0.438431054353714,1.0,1.0,0.0,1.0,-2.317700862884521,2.3176965713500977,4.321563665143913e-06,1.7909654378890991,0.8152267336845398,0.8152267336845398,0.0,87.88091278076172,99.0,17326.595703125,-0.0,1057.663818359375,1.0,283.1499938964844,284.82275390625,290.13494873046875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,21098.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034761667251587,1.0,0.0,0.0,2.467860221862793,2.467871904373169,4.063820142619079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.661376953125,0.0,497.3601684570313,1895.4371337890625,0.0,948.3289184570312,0.6167324185371399,1.0,0.0,3.0,1.0,0.0
12045120,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496459960937,0.9990000128746032,0.5728754997253418,0.4199073016643524,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4487609863281,0.8126876950263977,0.2486141175031662,0.2365970015525818,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44879150390625,0.8184679746627808,0.2538158595561981,0.1786793768405914,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.7461047172546387,0.1918211728334427,0.1833029091358184,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.7577234506607056,0.2010710835456848,0.912262201309204,285.44927978515625,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2240905761719,285.452392578125,1.0,0.438431054353714,1.0,1.0,0.0,1.0,-2.317700862884521,2.3176965713500977,4.321563665143913e-06,1.7909654378890991,0.8152267336845398,0.8152267336845398,0.0,87.88091278076172,99.0,17326.595703125,-0.0,1057.663818359375,1.0,283.1499938964844,284.82275390625,290.13494873046875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,21098.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034761667251587,1.0,0.0,0.0,2.467860221862793,2.467871904373169,4.063820142619079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.661376953125,0.0,497.3601684570313,1895.4371337890625,0.0,948.3289184570312,0.6167324185371399,1.0,0.0,3.0,1.0,0.0
12045180,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51641845703125,0.9990000128746032,0.5717558860778809,0.4288537800312042,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.8095939755439758,0.2509178519248962,0.2388325184583664,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155029296875,0.8136547207832336,0.2543969452381134,0.179132342338562,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.7425453662872314,0.1928975582122802,0.1843908280134201,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.752548098564148,0.2009920328855514,0.9122469425201416,285.5160217285156,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2204895019531,285.5191955566406,1.0,0.4425303339958191,1.0,1.0,0.0,1.0,-2.332965612411499,2.332961320877075,4.378657195047708e-06,1.8028550148010247,0.8128101825714111,0.8128101825714111,0.0,90.602294921875,102.0,17456.015625,-0.0,1084.92578125,1.0,283.1499938964844,284.8921203613281,290.1906433105469,291.3701171875,293.1499938964844,293.1499938964844,283.1499938964844,19926.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053216457366943,1.0,0.0,0.0,2.387186050415039,2.3871970176696777,3.802470587288554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.802490234375,0.0,451.06689453125,1895.4371337890625,0.0,958.8358154296876,0.5998536944389343,1.0,0.0,3.0,1.0,0.0
12045240,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51641845703125,0.9990000128746032,0.5717558860778809,0.4288537800312042,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.8095939755439758,0.2509178519248962,0.2388325184583664,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155029296875,0.8136547207832336,0.2543969452381134,0.179132342338562,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.7425453662872314,0.1928975582122802,0.1843908280134201,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.752548098564148,0.2009920328855514,0.9122469425201416,285.5160217285156,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2204895019531,285.5191955566406,1.0,0.4425303339958191,1.0,1.0,0.0,1.0,-2.332965612411499,2.332961320877075,4.378657195047708e-06,1.8028550148010247,0.8128101825714111,0.8128101825714111,0.0,90.602294921875,102.0,17456.015625,-0.0,1084.92578125,1.0,283.1499938964844,284.8921203613281,290.1906433105469,291.3701171875,293.1499938964844,293.1499938964844,283.1499938964844,19926.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053216457366943,1.0,0.0,0.0,2.387186050415039,2.3871970176696777,3.802470587288554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.802490234375,0.0,451.06689453125,1895.4371337890625,0.0,958.8358154296876,0.5998536944389343,1.0,0.0,3.0,1.0,0.0
12045300,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.9990000128746032,0.571036696434021,0.4333326518535614,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.8080935478210449,0.2520982027053833,0.2399826049804687,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.8112844228744507,0.254710704088211,0.1793798059225082,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.740842878818512,0.1934535652399063,0.1849561929702758,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.7500643134117126,0.2009707540273666,0.9123429656028748,285.5445861816406,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.2190856933594,285.5475158691406,1.0,0.4446198642253876,1.0,1.0,0.0,1.0,-2.340819358825684,2.3408148288726807,4.408184850035468e-06,1.808972239494324,0.8120964169502258,0.8120964169502258,0.0,91.99044036865234,102.0,17538.2421875,-0.0,1099.0321044921875,1.0,283.1499938964844,284.9202880859375,290.2191467285156,291.40380859375,293.1499938964844,293.1499938964844,283.1499938964844,19567.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063796281814575,1.0,0.0,0.0,2.360982656478882,2.3609933853149414,3.719451626693626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.09375,0.0,436.7471008300781,1895.4371337890625,0.0,964.9022827148438,0.5935775637626648,1.0,0.0,3.0,1.0,0.0
12045360,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.9990000128746032,0.570185124874115,0.4378235638141632,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.8066080212593079,0.2532905340194702,0.2411463558673858,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.8089145421981812,0.2550317049026489,0.1796342432498932,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7391767501831055,0.1940154135227203,0.1855293065309524,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.7476351857185364,0.2009578943252563,0.9124797582626344,285.5708312988281,285.729736328125,293.0033264160156,287.236572265625,293.0015869140625,297.2159423828125,285.5735168457031,1.0,0.4467298686504364,1.0,1.0,0.0,1.0,-2.3487703800201416,2.3487660884857178,4.43818544226815e-06,1.8151652812957764,0.8113929629325867,0.8113929629325867,0.0,93.39756774902344,105.0,17626.794921875,-0.0,1113.409423828125,1.0,283.1499938964844,284.945556640625,290.2479248046875,291.4382019042969,293.1499938964844,293.1499938964844,283.1499938964844,19259.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075712442398071,1.0,0.0,0.0,2.3402552604675293,2.340265989303589,3.654431566246785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.725830078125,0.0,425.5054321289063,1895.4371337890625,0.0,971.772216796875,0.5885737538337708,1.0,0.0,3.0,1.0,0.0
12045420,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182556152344,0.9990000128746032,0.5680370926856995,0.4468032717704773,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.803703248500824,0.2557042837142944,0.2435044944286346,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8041673898696899,0.2556870281696319,0.180155336856842,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171264648437,0.7359551191329956,0.1951500028371811,0.1866891980171203,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.7429607510566711,0.2009663581848144,0.9129040241241456,285.6179504394531,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.2084350585937,285.6202697753906,1.0,0.4509966671466827,1.0,1.0,0.0,1.0,-2.364919424057007,2.364914894104004,4.499443093664013e-06,1.8277424573898315,0.8109354972839355,0.8109354972839355,0.0,96.25773620605467,108.0,17817.2265625,-0.0,1142.8941650390625,1.0,283.1499938964844,284.989501953125,290.3054504394531,291.5079650878906,293.1499938964844,293.1499938964844,283.1499938964844,18807.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103598475456238,1.0,0.0,0.0,2.3101134300231934,2.310123920440674,3.560901689070306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.4931640625,0.0,409.46783447265625,1895.4371337890625,0.0,988.0032958984376,0.5812832117080688,1.0,0.0,3.0,1.0,0.0
12045480,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182556152344,0.9990000128746032,0.5680370926856995,0.4468032717704773,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.803703248500824,0.2557042837142944,0.2435044944286346,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8041673898696899,0.2556870281696319,0.180155336856842,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171264648437,0.7359551191329956,0.1951500028371811,0.1866891980171203,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.7429607510566711,0.2009663581848144,0.9129040241241456,285.6179504394531,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.2084350585937,285.6202697753906,1.0,0.4509966671466827,1.0,1.0,0.0,1.0,-2.364919424057007,2.364914894104004,4.499443093664013e-06,1.8277424573898315,0.8109354972839355,0.8109354972839355,0.0,96.25773620605467,108.0,17817.2265625,-0.0,1142.8941650390625,1.0,283.1499938964844,284.989501953125,290.3054504394531,291.5079650878906,293.1499938964844,293.1499938964844,283.1499938964844,18807.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103598475456238,1.0,0.0,0.0,2.3101134300231934,2.310123920440674,3.560901689070306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.4931640625,0.0,409.46783447265625,1895.4371337890625,0.0,988.0032958984376,0.5812832117080688,1.0,0.0,3.0,1.0,0.0
12045540,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.9990000128746032,0.5651633143424988,0.4557468891143799,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.8009452819824219,0.2581533789634704,0.2458981424570083,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65887451171875,0.799534022808075,0.2563560009002685,0.1806876808404922,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.7328782081604004,0.1962944120168686,0.1878609806299209,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.7385269999504089,0.2010137438774109,0.9135138392448424,285.65924072265625,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.2035217285156,285.6612854003906,1.0,0.4553067088127136,1.0,1.0,0.0,1.0,-2.3813188076019287,2.381314277648926,4.562099093163852e-06,1.840514063835144,0.8114152550697327,0.8114152550697327,0.0,99.16779327392578,111.0,18023.13671875,-0.0,1173.237548828125,1.0,283.1499938964844,285.0262451171875,290.3623046875,291.5780639648437,293.1499938964844,293.1499938964844,283.1499938964844,18487.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136159300804138,1.0,0.0,0.0,2.291855573654175,2.291865825653076,3.5048373092649854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.720458984375,0.0,399.7271118164063,1895.4371337890625,0.0,1007.2257690429688,0.5767949223518372,1.0,0.0,3.0,1.0,0.0
