time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045600,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.9990000128746032,0.5651633143424988,0.4557468891143799,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.8009452819824219,0.2581533789634704,0.2458981424570083,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65887451171875,0.799534022808075,0.2563560009002685,0.1806876808404922,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.7328782081604004,0.1962944120168686,0.1878609806299209,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.7385269999504089,0.2010137438774109,0.9135138392448424,285.65924072265625,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.2035217285156,285.6612854003906,1.0,0.4553067088127136,1.0,1.0,0.0,1.0,-2.3813188076019287,2.381314277648926,4.562099093163852e-06,1.840514063835144,0.8114152550697327,0.8114152550697327,0.0,99.16779327392578,111.0,18023.13671875,-0.0,1173.237548828125,1.0,283.1499938964844,285.0262451171875,290.3623046875,291.5780639648437,293.1499938964844,293.1499938964844,283.1499938964844,18487.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136159300804138,1.0,0.0,0.0,2.291855573654175,2.291865825653076,3.5048373092649854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.720458984375,0.0,399.7271118164063,1895.4371337890625,0.0,1007.2257690429688,0.5767949223518372,1.0,0.0,3.0,1.0,0.0
12045660,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.9990000128746032,0.5615426301956177,0.4646366834640503,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.7983399629592896,0.2606338560581207,0.2483239918947219,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.7950676679611206,0.257035881280899,0.1812292635440826,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.729934811592102,0.1974444538354873,0.1890406608581543,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.7343041300773621,0.2010783106088638,0.914254069328308,285.6952819824219,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2029724121094,285.697021484375,1.0,0.4596405625343323,1.0,1.0,0.0,1.0,-2.397869825363159,2.397865056991577,4.625794645107817e-06,1.8534048795700075,0.812754213809967,0.812754213809967,0.0,102.119384765625,99.0,18235.05078125,-0.0,1204.3104248046875,1.0,283.1499938964844,285.0568542480469,290.41680908203125,291.6470031738281,293.1499938964844,293.1499938964844,283.1499938964844,18253.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175582408905029,1.0,0.0,0.0,2.2823855876922607,2.282395839691162,3.475932999208453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.65185546875,0.0,394.4108581542969,1895.4371337890625,0.0,1030.8841552734375,0.5743592977523804,1.0,0.0,3.0,1.0,0.0
12045720,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.9990000128746032,0.5615426301956177,0.4646366834640503,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.7983399629592896,0.2606338560581207,0.2483239918947219,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.7950676679611206,0.257035881280899,0.1812292635440826,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.729934811592102,0.1974444538354873,0.1890406608581543,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.7343041300773621,0.2010783106088638,0.914254069328308,285.6952819824219,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2029724121094,285.697021484375,1.0,0.4596405625343323,1.0,1.0,0.0,1.0,-2.397869825363159,2.397865056991577,4.625794645107817e-06,1.8534048795700075,0.812754213809967,0.812754213809967,0.0,102.119384765625,99.0,18235.05078125,-0.0,1204.3104248046875,1.0,283.1499938964844,285.0568542480469,290.41680908203125,291.6470031738281,293.1499938964844,293.1499938964844,283.1499938964844,18253.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175582408905029,1.0,0.0,0.0,2.2823855876922607,2.282395839691162,3.475932999208453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.65185546875,0.0,394.4108581542969,1895.4371337890625,0.0,1030.8841552734375,0.5743592977523804,1.0,0.0,3.0,1.0,0.0
12045780,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.9990000128746032,0.5588231682777405,0.4609895348548889,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.8030214905738831,0.2630961835384369,0.2506137192249298,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.7978681325912476,0.2576811015605926,0.1816582381725311,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.7329263687133789,0.1985554844141006,0.1900624632835388,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.7360731363296509,0.2010818272829055,0.9141637682914734,285.7169189453125,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2071228027344,285.7174987792969,1.0,0.4584288597106933,1.0,1.0,0.0,1.0,-2.3978939056396484,2.397889375686645,4.626449936040444e-06,1.853725910186768,0.8146451115608215,0.8146451115608215,0.0,101.13197326660156,87.0,18351.056640625,-0.0,1200.2943115234375,1.0,283.1499938964844,285.07354736328125,290.4634704589844,291.7065734863281,293.1499938964844,293.1499938964844,283.1499938964844,18084.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221294403076172,1.0,0.0,0.0,2.27930212020874,2.2793121337890625,3.466547298103251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.86279296875,0.0,392.2541809082031,1895.4371337890625,0.0,1058.835693359375,0.5734214782714844,1.0,0.0,3.0,1.0,0.0
12045840,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.9990000128746032,0.5588231682777405,0.4609895348548889,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.8030214905738831,0.2630961835384369,0.2506137192249298,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.7978681325912476,0.2576811015605926,0.1816582381725311,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.7329263687133789,0.1985554844141006,0.1900624632835388,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.7360731363296509,0.2010818272829055,0.9141637682914734,285.7169189453125,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2071228027344,285.7174987792969,1.0,0.4584288597106933,1.0,1.0,0.0,1.0,-2.3978939056396484,2.397889375686645,4.626449936040444e-06,1.853725910186768,0.8146451115608215,0.8146451115608215,0.0,101.13197326660156,87.0,18351.056640625,-0.0,1200.2943115234375,1.0,283.1499938964844,285.07354736328125,290.4634704589844,291.7065734863281,293.1499938964844,293.1499938964844,283.1499938964844,18084.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221294403076172,1.0,0.0,0.0,2.27930212020874,2.2793121337890625,3.466547298103251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.86279296875,0.0,392.2541809082031,1895.4371337890625,0.0,1058.835693359375,0.5734214782714844,1.0,0.0,3.0,1.0,0.0
12045900,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.9990000128746032,0.5587013959884644,0.4551927745342254,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.8076827526092529,0.2643176317214966,0.2517061233520508,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.801596999168396,0.2579877078533172,0.1818297952413559,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.7363396883010864,0.1990965604782104,0.1905156821012497,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.7388879656791687,0.2010734379291534,0.9138372540473938,285.72137451171875,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.209716796875,285.7215881347656,1.0,0.4563354551792145,1.0,1.0,0.0,1.0,-2.392605781555176,2.392601251602173,4.606239599524997e-06,1.8497110605239868,0.8157801628112793,0.8157801628112793,0.0,99.3934326171875,87.0,18373.04296875,-0.0,1187.0870361328125,1.0,283.1499938964844,285.076416015625,290.48193359375,291.7294006347656,293.1499938964844,293.1499938964844,283.1499938964844,18026.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242034435272217,1.0,0.0,0.0,2.279348134994507,2.279358148574829,3.466687701347837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.922119140625,0.0,392.0049133300781,1895.4371337890625,0.0,1071.69921875,0.5733416080474854,1.0,0.0,3.0,1.0,0.0
12045960,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.9990000128746032,0.5595179796218872,0.4472885131835937,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.8134645819664001,0.2655346989631653,0.2527724206447601,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.8066357970237732,0.2582848668098449,0.1819787919521331,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.7408756613731384,0.1996300816535949,0.1909398585557937,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.7428389191627502,0.2010713666677475,0.9134182333946228,285.7225646972656,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2123718261719,285.7224426269531,1.0,0.453427106142044,1.0,1.0,0.0,1.0,-2.384580373764038,2.384575843811035,4.575555067276582e-06,1.843563199043274,0.8167915344238281,0.8167915344238281,0.0,97.02811431884766,90.0,18376.775390625,-0.0,1168.2591552734375,1.0,283.1499938964844,285.0763244628906,290.49737548828125,291.7477722167969,293.1499938964844,293.1499938964844,283.1499938964844,17968.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259230971336365,1.0,0.0,0.0,2.28057074546814,2.280580759048462,3.470407534678089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.356689453125,0.0,392.2719421386719,1895.4371337890625,0.0,1082.4493408203125,0.5735193490982056,1.0,0.0,3.0,1.0,0.0
12046020,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.9990000128746032,0.5620349049568176,0.440027505159378,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251892089844,0.8196113705635071,0.2676021754741668,0.2546373009681701,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251892089844,0.8114641308784485,0.2587941288948059,0.1822749376296997,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.7456526160240173,0.2005400359630584,0.191718652844429,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.7466251254081726,0.2011146694421768,0.9131791591644288,285.7252197265625,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2178039550781,285.7254943847656,1.0,0.4514496922492981,1.0,1.0,0.0,1.0,-2.379088878631592,2.379084348678589,4.55431109003257e-06,1.8391889333724976,0.8189496397972107,0.8189496397972107,0.0,94.94048309326172,90.0,18417.755859375,-0.0,1153.5494384765625,1.0,283.1499938964844,285.0771789550781,290.5187072753906,291.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,17899.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279458999633789,1.0,0.0,0.0,2.283944606781006,2.283954620361328,3.480682835288462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.49609375,0.0,393.4441833496094,1895.4371337890625,0.0,1095.1925048828125,0.5741539001464844,1.0,0.0,3.0,1.0,0.0
12046080,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.9990000128746032,0.562526285648346,0.4391264021396637,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8205048441886902,0.2679988443851471,0.2550006210803985,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8120937943458557,0.2588922381401062,0.1823360621929168,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.7463278770446777,0.2007143497467041,0.1918735951185226,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.7471120357513428,0.2011266946792602,0.9131823182106018,285.72613525390625,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.218994140625,285.7264404296875,1.0,0.4512326121330261,1.0,1.0,0.0,1.0,-2.3787052631378174,2.3787007331848145,4.552840891847154e-06,1.838889718055725,0.8191986680030823,0.8191986680030823,0.0,94.69351959228516,93.0,18429.369140625,-0.0,1152.1143798828125,1.0,283.1499938964844,285.0776062011719,290.5225524902344,291.7771301269531,293.1499938964844,293.1499938964844,283.1499938964844,17885.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282464265823364,1.0,0.0,0.0,2.284863471984864,2.284873485565185,3.483484647404112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.0068359375,0.0,393.7876586914063,1895.4371337890625,0.0,1097.0947265625,0.5743349194526672,1.0,0.0,3.0,1.0,0.0
12046140,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.5652662515640259,0.4359424114227295,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.8246890902519226,0.2704962790012359,0.2573140859603882,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.8145831227302551,0.2595127820968628,0.1827417314052581,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.7492945790290833,0.2018071711063385,0.1928710788488388,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.7488967776298523,0.201207622885704,0.9133778214454652,285.7328796386719,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2269592285156,285.7332458496094,1.0,0.4508427679538727,1.0,1.0,0.0,1.0,-2.379575729370117,2.3795711994171143,4.55617328043445e-06,1.839566349983216,0.8219292759895325,0.8219292759895325,0.0,93.89523315429688,96.0,18516.208984375,-0.0,1149.8656005859375,1.0,283.1499938964844,285.0809326171875,290.5461120605469,291.805908203125,293.1499938964844,293.1499938964844,283.1499938964844,17822.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299551725387573,1.0,0.0,0.0,2.291554450988769,2.291564464569092,3.503916161662346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.00830078125,0.0,396.46435546875,1895.4371337890625,0.0,1107.9542236328125,0.5757079124450684,1.0,0.0,3.0,1.0,0.0
12046200,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.5652662515640259,0.4359424114227295,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.8246890902519226,0.2704962790012359,0.2573140859603882,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.8145831227302551,0.2595127820968628,0.1827417314052581,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.7492945790290833,0.2018071711063385,0.1928710788488388,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.7488967776298523,0.201207622885704,0.9133778214454652,285.7328796386719,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2269592285156,285.7332458496094,1.0,0.4508427679538727,1.0,1.0,0.0,1.0,-2.379575729370117,2.3795711994171143,4.55617328043445e-06,1.839566349983216,0.8219292759895325,0.8219292759895325,0.0,93.89523315429688,96.0,18516.208984375,-0.0,1149.8656005859375,1.0,283.1499938964844,285.0809326171875,290.5461120605469,291.805908203125,293.1499938964844,293.1499938964844,283.1499938964844,17822.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299551725387573,1.0,0.0,0.0,2.291554450988769,2.291564464569092,3.503916161662346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.00830078125,0.0,396.46435546875,1895.4371337890625,0.0,1107.9542236328125,0.5757079124450684,1.0,0.0,3.0,1.0,0.0
12046260,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9990000128746032,0.567077100276947,0.436194360256195,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.8268978595733643,0.2730194330215454,0.2596883773803711,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.8150578141212463,0.2601436674594879,0.1831809282302856,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.7504405975341797,0.2029008865356445,0.1939059495925903,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.7488527894020081,0.201283574104309,0.9137375950813292,285.740478515625,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.23321533203125,285.74090576171875,1.0,0.4517891108989715,1.0,1.0,0.0,1.0,-2.3849306106567383,2.384926080703736,4.576716946758097e-06,1.8437368869781487,0.8249284625053406,0.8249284625053406,0.0,94.13013458251952,99.0,18622.09765625,-0.0,1156.8924560546875,1.0,283.1499938964844,285.0846862792969,290.568359375,291.8348693847656,293.1499938964844,293.1499938964844,283.1499938964844,17772.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318873763084412,1.0,0.0,0.0,2.300121784210205,2.3001320362091064,3.53016531562389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.56298828125,0.0,400.0625,1895.4371337890625,0.0,1120.3232421875,0.5775163173675537,1.0,0.0,3.0,1.0,0.0
12046320,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9990000128746032,0.567077100276947,0.436194360256195,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.8268978595733643,0.2730194330215454,0.2596883773803711,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.8150578141212463,0.2601436674594879,0.1831809282302856,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.7504405975341797,0.2029008865356445,0.1939059495925903,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.7488527894020081,0.201283574104309,0.9137375950813292,285.740478515625,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.23321533203125,285.74090576171875,1.0,0.4517891108989715,1.0,1.0,0.0,1.0,-2.3849306106567383,2.384926080703736,4.576716946758097e-06,1.8437368869781487,0.8249284625053406,0.8249284625053406,0.0,94.13013458251952,99.0,18622.09765625,-0.0,1156.8924560546875,1.0,283.1499938964844,285.0846862792969,290.568359375,291.8348693847656,293.1499938964844,293.1499938964844,283.1499938964844,17772.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318873763084412,1.0,0.0,0.0,2.300121784210205,2.3001320362091064,3.53016531562389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.56298828125,0.0,400.0625,1895.4371337890625,0.0,1120.3232421875,0.5775163173675537,1.0,0.0,3.0,1.0,0.0
12046380,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.9990000128746032,0.5677387118339539,0.4389610290527344,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.8276560306549072,0.2755623161792755,0.2621078193187713,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.748291015625,0.8140681982040405,0.2607815861701965,0.1836443990468979,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.7502280473709106,0.2039905190467834,0.1949634850025177,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.7474636435508728,0.2013545930385589,0.9141907691955566,285.74835205078125,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2357788085937,285.7488098144531,1.0,0.4537058174610138,1.0,1.0,0.0,1.0,-2.393530368804932,2.3935256004333496,4.609808001987403e-06,1.850433588027954,0.8281514048576355,0.8281514048576355,0.0,95.1212921142578,102.0,18740.009765625,-0.0,1170.7381591796875,1.0,283.1499938964844,285.0885009765625,290.58740234375,291.8619079589844,293.1499938964844,293.1499938964844,283.1499938964844,17732.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343464851379395,1.0,0.0,0.0,2.31016206741333,2.3101723194122314,3.561051471479004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.8564453125,0.0,404.4017333984375,1895.4371337890625,0.0,1136.2008056640625,0.5796673893928528,1.0,0.0,3.0,1.0,0.0
12046440,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.9990000128746032,0.5677387118339539,0.4389610290527344,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.8276560306549072,0.2755623161792755,0.2621078193187713,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.748291015625,0.8140681982040405,0.2607815861701965,0.1836443990468979,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.7502280473709106,0.2039905190467834,0.1949634850025177,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.7474636435508728,0.2013545930385589,0.9141907691955566,285.74835205078125,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2357788085937,285.7488098144531,1.0,0.4537058174610138,1.0,1.0,0.0,1.0,-2.393530368804932,2.3935256004333496,4.609808001987403e-06,1.850433588027954,0.8281514048576355,0.8281514048576355,0.0,95.1212921142578,102.0,18740.009765625,-0.0,1170.7381591796875,1.0,283.1499938964844,285.0885009765625,290.58740234375,291.8619079589844,293.1499938964844,293.1499938964844,283.1499938964844,17732.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343464851379395,1.0,0.0,0.0,2.31016206741333,2.3101723194122314,3.561051471479004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.8564453125,0.0,404.4017333984375,1895.4371337890625,0.0,1136.2008056640625,0.5796673893928528,1.0,0.0,3.0,1.0,0.0
12046500,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523498535156,0.9990000128746032,0.5676292777061462,0.4410600662231445,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75225830078125,0.8276267051696777,0.2768401503562927,0.2633311152458191,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7522277832031,0.8131596446037292,0.2611023783683777,0.1838830411434173,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.749739408493042,0.204533040523529,0.1954976320266723,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7463996410369873,0.2013903856277465,0.9144510626792908,285.7522888183594,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2357788085937,285.75274658203125,1.0,0.4549420177936554,1.0,1.0,0.0,1.0,-2.398761749267578,2.398756980895996,4.629996965377359e-06,1.854506492614746,0.8298979997634888,0.8298979997634888,0.0,95.83566284179688,102.0,18801.6796875,-0.0,1179.66015625,1.0,283.1499938964844,285.0903625488281,290.59527587890625,291.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,17720.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357611417770386,1.0,0.0,0.0,2.315528392791748,2.3155386447906494,3.577615075300855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.6923828125,0.0,406.7785339355469,1895.4371337890625,0.0,1145.4031982421875,0.5808314681053162,1.0,0.0,3.0,1.0,0.0
12046560,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75616455078125,0.9990000128746032,0.5672305226325989,0.4435449838638305,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.8273816704750061,0.2781219780445099,0.2645623385906219,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.8120288252830505,0.26142418384552,0.1841254085302353,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.7490500211715698,0.2050738632678985,0.1960342824459076,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.7451460361480713,0.20142662525177,0.9147329330444336,285.7561340332031,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.2351379394531,285.7565612792969,1.0,0.4563292264938354,1.0,1.0,0.0,1.0,-2.4045000076293945,2.4044952392578125,4.652193638321478e-06,1.8589732646942136,0.8315540552139282,0.8315540552139282,0.0,96.6706771850586,105.0,18865.1015625,-0.0,1189.69775390625,1.0,283.1499938964844,285.092041015625,290.60186767578125,291.88507080078125,293.1499938964844,293.1499938964844,283.1499938964844,17702.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637266993522644,1.0,0.0,0.0,2.3213584423065186,2.32136869430542,3.595653197407956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.3115234375,0.0,409.344482421875,1895.4371337890625,0.0,1155.253173828125,0.5820886492729187,1.0,0.0,3.0,1.0,0.0
12046620,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.9990000128746032,0.5656563639640808,0.4494039416313171,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.8264094591140747,0.2806955277919769,0.2670442759990692,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.8092532753944397,0.2620691359043121,0.1846186369657516,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.7472288608551025,0.2061496526002884,0.1971120834350586,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.7422283291816711,0.2014959901571273,0.915337085723877,285.7635192871094,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2331848144531,285.763916015625,1.0,0.4594515264034271,1.0,1.0,0.0,1.0,-2.417132377624512,2.4171276092529297,4.7012485993036535e-06,1.8688044548034668,0.8350839614868164,0.8350839614868164,0.0,98.62689971923828,108.0,18993.533203125,-0.0,1212.434814453125,1.0,283.1499938964844,285.0951843261719,290.611572265625,291.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,17678.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404523253440857,1.0,0.0,0.0,2.3334107398986816,2.333420991897583,3.633086578247458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.6982421875,0.0,414.7606506347656,1895.4371337890625,0.0,1176.2720947265625,0.5847123861312866,1.0,0.0,3.0,1.0,0.0
12046680,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.9990000128746032,0.5656563639640808,0.4494039416313171,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.8264094591140747,0.2806955277919769,0.2670442759990692,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.8092532753944397,0.2620691359043121,0.1846186369657516,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.7472288608551025,0.2061496526002884,0.1971120834350586,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.7422283291816711,0.2014959901571273,0.915337085723877,285.7635192871094,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2331848144531,285.763916015625,1.0,0.4594515264034271,1.0,1.0,0.0,1.0,-2.417132377624512,2.4171276092529297,4.7012485993036535e-06,1.8688044548034668,0.8350839614868164,0.8350839614868164,0.0,98.62689971923828,108.0,18993.533203125,-0.0,1212.434814453125,1.0,283.1499938964844,285.0951843261719,290.611572265625,291.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,17678.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404523253440857,1.0,0.0,0.0,2.3334107398986816,2.333420991897583,3.633086578247458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.6982421875,0.0,414.7606506347656,1895.4371337890625,0.0,1176.2720947265625,0.5847123861312866,1.0,0.0,3.0,1.0,0.0
12046740,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704467773437,0.9990000128746032,0.5631330609321594,0.4561873972415924,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.8249590396881104,0.2832792103290558,0.2695471942424774,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.8059278726577759,0.2627135515213012,0.1851198524236679,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702941894531,0.7449783682823181,0.2072153836488723,0.1981916278600692,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702941894531,0.7389128804206848,0.2015479058027267,0.91593337059021,285.7703857421875,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.23199462890625,285.7707824707031,1.0,0.4629288911819458,1.0,1.0,0.0,1.0,-2.430903673171997,2.430898904800415,4.755022018798627e-06,1.8795182704925537,0.8386979699134827,0.8386979699134827,0.0,100.892333984375,111.0,19122.5859375,-0.0,1238.019287109375,1.0,283.1499938964844,285.0978698730469,290.6168518066406,291.9177551269531,293.1499938964844,293.1499938964844,283.1499938964844,17661.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437219977378845,1.0,0.0,0.0,2.346083879470825,2.3460943698883057,3.6726578400703147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.98779296875,0.0,420.5486145019531,1895.4371337890625,0.0,1198.103515625,0.5874855518341064,1.0,0.0,3.0,1.0,0.0
12046800,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704467773437,0.9990000128746032,0.5631330609321594,0.4561873972415924,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.8249590396881104,0.2832792103290558,0.2695471942424774,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.8059278726577759,0.2627135515213012,0.1851198524236679,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702941894531,0.7449783682823181,0.2072153836488723,0.1981916278600692,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702941894531,0.7389128804206848,0.2015479058027267,0.91593337059021,285.7703857421875,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.23199462890625,285.7707824707031,1.0,0.4629288911819458,1.0,1.0,0.0,1.0,-2.430903673171997,2.430898904800415,4.755022018798627e-06,1.8795182704925537,0.8386979699134827,0.8386979699134827,0.0,100.892333984375,111.0,19122.5859375,-0.0,1238.019287109375,1.0,283.1499938964844,285.0978698730469,290.6168518066406,291.9177551269531,293.1499938964844,293.1499938964844,283.1499938964844,17661.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437219977378845,1.0,0.0,0.0,2.346083879470825,2.3460943698883057,3.6726578400703147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.98779296875,0.0,420.5486145019531,1895.4371337890625,0.0,1198.103515625,0.5874855518341064,1.0,0.0,3.0,1.0,0.0
12046860,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.9990000128746032,0.559785783290863,0.4636380672454834,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.776611328125,0.8231878876686096,0.2858677804470062,0.2720641195774078,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.776611328125,0.8022217750549316,0.2633540034294128,0.1856250017881393,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7424528002738953,0.2082676738500595,0.199267566204071,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7353318333625793,0.2015632539987564,0.916426956653595,285.7766418457031,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2326354980469,285.7769775390625,1.0,0.4666471183300018,1.0,1.0,0.0,1.0,-2.445370674133301,2.4453659057617188,4.8118472477654e-06,1.8907697200775144,0.8423525094985962,0.8423525094985962,0.0,103.39362335205078,99.0,19250.072265625,-0.0,1265.6883544921875,1.0,283.1499938964844,285.1000366210937,290.618408203125,291.92779541015625,293.1499938964844,293.1499938964844,283.1499938964844,17650.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469566822052002,1.0,0.0,0.0,2.359159469604492,2.3591699600219727,3.71371015717159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.2578125,0.0,426.611572265625,1895.4371337890625,0.0,1219.953125,0.5903588533401489,1.0,0.0,3.0,1.0,0.0
12046920,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.9990000128746032,0.559785783290863,0.4636380672454834,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.776611328125,0.8231878876686096,0.2858677804470062,0.2720641195774078,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.776611328125,0.8022217750549316,0.2633540034294128,0.1856250017881393,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7424528002738953,0.2082676738500595,0.199267566204071,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7353318333625793,0.2015632539987564,0.916426956653595,285.7766418457031,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2326354980469,285.7769775390625,1.0,0.4666471183300018,1.0,1.0,0.0,1.0,-2.445370674133301,2.4453659057617188,4.8118472477654e-06,1.8907697200775144,0.8423525094985962,0.8423525094985962,0.0,103.39362335205078,99.0,19250.072265625,-0.0,1265.6883544921875,1.0,283.1499938964844,285.1000366210937,290.618408203125,291.92779541015625,293.1499938964844,293.1499938964844,283.1499938964844,17650.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469566822052002,1.0,0.0,0.0,2.359159469604492,2.3591699600219727,3.71371015717159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.2578125,0.0,426.611572265625,1895.4371337890625,0.0,1219.953125,0.5903588533401489,1.0,0.0,3.0,1.0,0.0
12046980,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.9990000128746032,0.5571701526641846,0.4589472115039825,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734680175781,0.8280192017555237,0.2884187400341034,0.2744291424751282,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.8055930137634277,0.2639501094818115,0.1860129684209823,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.7459058165550232,0.2092684954404831,0.2001765072345733,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.7375475168228149,0.2015043497085571,0.9160075187683104,285.7734069824219,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2351379394531,285.7728576660156,1.0,0.4649828672409057,1.0,1.0,0.0,1.0,-2.4436514377593994,2.4436466693878174,4.805627668247325e-06,1.889723539352417,0.8458499908447266,0.8458499908447266,0.0,102.06708526611328,87.0,19280.416015625,-0.0,1258.088134765625,1.0,283.1499938964844,285.0936889648437,290.6156921386719,291.9308166503906,293.1499938964844,293.1499938964844,283.1499938964844,17649.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499137878417969,1.0,0.0,0.0,2.372311592102051,2.3723220825195312,3.755232569346845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.60205078125,0.0,432.8210144042969,1895.4371337890625,0.0,1240.1431884765625,0.5932642817497253,1.0,0.0,3.0,1.0,0.0
12047040,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.9990000128746032,0.5571701526641846,0.4589472115039825,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734680175781,0.8280192017555237,0.2884187400341034,0.2744291424751282,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.8055930137634277,0.2639501094818115,0.1860129684209823,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.7459058165550232,0.2092684954404831,0.2001765072345733,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.7375475168228149,0.2015043497085571,0.9160075187683104,285.7734069824219,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2351379394531,285.7728576660156,1.0,0.4649828672409057,1.0,1.0,0.0,1.0,-2.4436514377593994,2.4436466693878174,4.805627668247325e-06,1.889723539352417,0.8458499908447266,0.8458499908447266,0.0,102.06708526611328,87.0,19280.416015625,-0.0,1258.088134765625,1.0,283.1499938964844,285.0936889648437,290.6156921386719,291.9308166503906,293.1499938964844,293.1499938964844,283.1499938964844,17649.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499137878417969,1.0,0.0,0.0,2.372311592102051,2.3723220825195312,3.755232569346845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.60205078125,0.0,432.8210144042969,1895.4371337890625,0.0,1240.1431884765625,0.5932642817497253,1.0,0.0,3.0,1.0,0.0
12047100,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.9990000128746032,0.5570335388183594,0.4527191817760467,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.8326027989387512,0.2896801233291626,0.2755554318428039,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8095164895057678,0.2642307579517364,0.1861634999513626,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.7496275305747986,0.2097525149583816,0.2005718946456909,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76739501953125,0.7405723333358765,0.2014696300029754,0.915532886981964,285.76715087890625,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.2360534667969,285.7663269042969,1.0,0.4627115428447723,1.0,1.0,0.0,1.0,-2.437612771987915,2.437608003616333,4.782052656082669e-06,1.8851172924041748,0.8475200533866882,0.8475200533866882,0.0,100.19152069091795,87.0,19260.048828125,-0.0,1243.0718994140625,1.0,283.1499938964844,285.0868225097656,290.6116943359375,291.9273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17658.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509796977043152,1.0,0.0,0.0,2.3786370754241943,2.378647565841675,3.7752846537841833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.79345703125,0.0,435.8751831054688,1895.4371337890625,0.0,1247.4708251953125,0.5946753621101379,1.0,0.0,3.0,1.0,0.0
12047160,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75860595703125,0.9990000128746032,0.557798445224762,0.444421648979187,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588195800781,0.8384742140769958,0.290935754776001,0.2766544818878174,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.814577043056488,0.2645022273063659,0.1862917840480804,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.7545517683029175,0.2102290093898773,0.2009384930133819,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.7447479963302612,0.201446995139122,0.9149913191795348,285.7587280273437,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.2366027832031,285.7576904296875,1.0,0.4596517086029053,1.0,1.0,0.0,1.0,-2.42891263961792,2.428907871246338,4.7481084948231e-06,1.8784363269805908,0.8489677309989929,0.8489677309989929,0.0,97.70661926269533,90.0,19221.93359375,-0.0,1222.460205078125,1.0,283.1499938964844,285.07818603515625,290.60626220703125,291.921142578125,293.1499938964844,293.1499938964844,283.1499938964844,17663.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516391038894653,1.0,0.0,0.0,2.384941339492798,2.3849518299102783,3.795322811583901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.7724609375,0.0,438.9140930175781,1895.4371337890625,0.0,1252.016845703125,0.5960767865180969,1.0,0.0,3.0,1.0,0.0
12047220,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9990000128746032,0.5603888630867004,0.43612802028656,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.8455131649971008,0.2932738959789276,0.2787618339061737,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.8198546767234802,0.2650189399719238,0.1865839660167694,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.7601394653320312,0.2111249417066574,0.2016922235488891,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.7491177320480347,0.2014767080545425,0.9146108627319336,285.7467346191406,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2379455566406,285.74627685546875,1.0,0.4573363959789276,1.0,1.0,0.0,1.0,-2.4222657680511475,2.422260999679565,4.7218836698448285e-06,1.87313199043274,0.8517060875892639,0.8517060875892639,0.0,95.32170104980467,90.0,19197.92578125,-0.0,1204.8060302734375,1.0,283.1499938964844,285.0661315917969,290.5948486328125,291.9071655273437,293.1499938964844,293.1499938964844,283.1499938964844,17682.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518707275390625,1.0,0.0,0.0,2.3958182334899902,2.39582896232605,3.830020602890727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2822265625,0.0,444.2481994628906,1895.4371337890625,0.0,1253.616455078125,0.5985127091407776,1.0,0.0,3.0,1.0,0.0
12047280,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459716796875,0.9990000128746032,0.560615062713623,0.4356496334075928,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.8459905385971069,0.2934788763523102,0.2789492905139923,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.8201754689216614,0.2650648951530456,0.1866120249032974,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.760499894618988,0.2112036645412445,0.2017613053321838,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.7493794560432434,0.2014821171760559,0.9146066308021544,285.7460327148437,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2381591796875,285.7455749511719,1.0,0.457217276096344,1.0,1.0,0.0,1.0,-2.422027349472046,2.422022581100464,4.720947345049353e-06,1.8729432821273804,0.8517893552780151,0.8517893552780151,0.0,95.19026184082033,93.0,19197.9921875,-0.0,1203.9849853515625,1.0,283.1499938964844,285.0653686523437,290.5939636230469,291.9061279296875,293.1499938964844,293.1499938964844,283.1499938964844,17683.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518549919128418,1.0,0.0,0.0,2.396754503250122,2.3967652320861816,3.8330142615450313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.03759765625,0.0,444.7059631347656,1895.4371337890625,0.0,1253.5078125,0.5987215042114258,1.0,0.0,3.0,1.0,0.0
12047340,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.9990000128746032,0.5630876421928406,0.4320031404495239,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.8505969047546387,0.2960619628429413,0.2813360691070556,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.8228514194488525,0.2656522393226623,0.1869892179965973,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.7637337446212769,0.2121958285570144,0.202656865119934,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.75144362449646,0.2015639245510101,0.914764940738678,285.7398376464844,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2413635253906,285.7396545410156,1.0,0.4566527307033539,1.0,1.0,0.0,1.0,-2.422228574752808,2.4222238063812256,4.721656750916736e-06,1.873059630393982,0.8544445633888245,0.8544445633888245,0.0,94.25731658935548,96.0,19216.20703125,-0.0,1200.3717041015625,1.0,283.1499938964844,285.0579833984375,290.58502197265625,291.8963317871094,293.1499938964844,293.1499938964844,283.1499938964844,17702.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516181826591492,1.0,0.0,0.0,2.407825231552124,2.4078361988067627,3.868506155413344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.3603515625,0.0,450.1856384277344,1895.4371337890625,0.0,1251.8726806640625,0.6012029051780701,1.0,0.0,3.0,1.0,0.0
12047400,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.9990000128746032,0.5630876421928406,0.4320031404495239,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.8505969047546387,0.2960619628429413,0.2813360691070556,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.8228514194488525,0.2656522393226623,0.1869892179965973,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.7637337446212769,0.2121958285570144,0.202656865119934,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.75144362449646,0.2015639245510101,0.914764940738678,285.7398376464844,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2413635253906,285.7396545410156,1.0,0.4566527307033539,1.0,1.0,0.0,1.0,-2.422228574752808,2.4222238063812256,4.721656750916736e-06,1.873059630393982,0.8544445633888245,0.8544445633888245,0.0,94.25731658935548,96.0,19216.20703125,-0.0,1200.3717041015625,1.0,283.1499938964844,285.0579833984375,290.58502197265625,291.8963317871094,293.1499938964844,293.1499938964844,283.1499938964844,17702.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516181826591492,1.0,0.0,0.0,2.407825231552124,2.4078361988067627,3.868506155413344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.3603515625,0.0,450.1856384277344,1895.4371337890625,0.0,1251.8726806640625,0.6012029051780701,1.0,0.0,3.0,1.0,0.0
