time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047460,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.9990000128746032,0.5645876526832581,0.4319106042385101,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.8530498147010803,0.2986773550510406,0.2837908864021301,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.8234806060791016,0.2662608921527862,0.1874084025621414,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.764967143535614,0.2131985425949096,0.2035997807979583,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.7515971660614014,0.2016511410474777,0.9151503443717957,285.7374572753906,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2441101074219,285.7374572753906,1.0,0.4574730992317199,1.0,1.0,0.0,1.0,-2.427162408828736,2.4271576404571533,4.7408530008397065e-06,1.8768572807312007,0.8569480180740356,0.8569480180740356,0.0,94.39130401611328,99.0,19260.931640625,-0.0,1206.6976318359375,1.0,283.1499938964844,285.053955078125,290.578857421875,291.8915405273437,293.1499938964844,293.1499938964844,283.1499938964844,17721.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651780903339386,1.0,0.0,0.0,2.4181931018829346,2.418203830718994,3.9018922848299553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.66748046875,0.0,455.3606262207031,1895.4371337890625,0.0,1252.995849609375,0.6035281419754028,1.0,0.0,3.0,1.0,0.0
12047520,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.9990000128746032,0.5645876526832581,0.4319106042385101,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.8530498147010803,0.2986773550510406,0.2837908864021301,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.8234806060791016,0.2662608921527862,0.1874084025621414,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.764967143535614,0.2131985425949096,0.2035997807979583,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.7515971660614014,0.2016511410474777,0.9151503443717957,285.7374572753906,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2441101074219,285.7374572753906,1.0,0.4574730992317199,1.0,1.0,0.0,1.0,-2.427162408828736,2.4271576404571533,4.7408530008397065e-06,1.8768572807312007,0.8569480180740356,0.8569480180740356,0.0,94.39130401611328,99.0,19260.931640625,-0.0,1206.6976318359375,1.0,283.1499938964844,285.053955078125,290.578857421875,291.8915405273437,293.1499938964844,293.1499938964844,283.1499938964844,17721.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651780903339386,1.0,0.0,0.0,2.4181931018829346,2.418203830718994,3.9018922848299553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.66748046875,0.0,455.3606262207031,1895.4371337890625,0.0,1252.995849609375,0.6035281419754028,1.0,0.0,3.0,1.0,0.0
12047580,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5649137496948242,0.4344333112239837,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.8538720011711121,0.3013172745704651,0.2862965762615204,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.8226034641265869,0.2668863534927368,0.1878594011068344,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.7647010087966919,0.214206263422966,0.2045748680830001,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.7503235936164856,0.2017345130443573,0.9156472086906432,285.7379150390625,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.24481201171875,285.738037109375,1.0,0.4592996537685394,1.0,1.0,0.0,1.0,-2.435511350631714,2.435506582260132,4.773475211550249e-06,1.883309364318848,0.8593258857727051,0.8593258857727051,0.0,95.3077621459961,102.0,19324.984375,-0.0,1220.3140869140625,1.0,283.1499938964844,285.0523986816406,290.5732421875,291.88916015625,293.1499938964844,293.1499938964844,283.1499938964844,17738.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526017189025879,1.0,0.0,0.0,2.4279205799102783,2.427931547164917,3.933347443307866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.04345703125,0.0,460.2511901855469,1895.4371337890625,0.0,1258.6717529296875,0.6057102680206299,1.0,0.0,3.0,1.0,0.0
12047640,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5649137496948242,0.4344333112239837,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.8538720011711121,0.3013172745704651,0.2862965762615204,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.8226034641265869,0.2668863534927368,0.1878594011068344,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.7647010087966919,0.214206263422966,0.2045748680830001,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.7503235936164856,0.2017345130443573,0.9156472086906432,285.7379150390625,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.24481201171875,285.738037109375,1.0,0.4592996537685394,1.0,1.0,0.0,1.0,-2.435511350631714,2.435506582260132,4.773475211550249e-06,1.883309364318848,0.8593258857727051,0.8593258857727051,0.0,95.3077621459961,102.0,19324.984375,-0.0,1220.3140869140625,1.0,283.1499938964844,285.0523986816406,290.5732421875,291.88916015625,293.1499938964844,293.1499938964844,283.1499938964844,17738.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526017189025879,1.0,0.0,0.0,2.4279205799102783,2.427931547164917,3.933347443307866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.04345703125,0.0,460.2511901855469,1895.4371337890625,0.0,1258.6717529296875,0.6057102680206299,1.0,0.0,3.0,1.0,0.0
12047700,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.9990000128746032,0.5646312236785889,0.4364437162876129,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389831542969,0.8538171052932739,0.302644819021225,0.2875645160675049,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389831542969,0.8217396140098572,0.2672041654586792,0.1880943477153778,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7641434669494629,0.2147108316421508,0.2050710171461105,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7492883205413818,0.2017747312784195,0.91592538356781,285.739013671875,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2444763183594,285.7391967773437,1.0,0.4605011641979217,1.0,1.0,0.0,1.0,-2.4406614303588867,2.4406566619873047,4.793664174940204e-06,1.8872934579849243,0.8605333566665649,0.8605333566665649,0.0,95.99311065673828,102.0,19362.515625,-0.0,1229.2547607421875,1.0,283.1499938964844,285.05242919921875,290.5701904296875,291.8882141113281,293.1499938964844,293.1499938964844,283.1499938964844,17749.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532346606254578,1.0,0.0,0.0,2.43248987197876,2.4325008392333984,3.948166238387785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.9228515625,0.0,462.5770263671875,1895.4371337890625,0.0,1263.0589599609375,0.60673987865448,1.0,0.0,3.0,1.0,0.0
12047760,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9990000128746032,0.5640584230422974,0.4388585984706878,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.8535152673721313,0.3039769530296325,0.2888411283493042,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.8206506371498108,0.2675249874591827,0.1883345693349838,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.740478515625,0.7633628249168396,0.2152154743671417,0.205571562051773,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.740478515625,0.7480463981628418,0.2018133848905563,0.9162179231643676,285.74053955078125,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.243896484375,285.7407531738281,1.0,0.4618585407733917,1.0,1.0,0.0,1.0,-2.4463369846343994,2.4463322162628174,4.815967258764431e-06,1.891685485839844,0.8616042733192444,0.8616042733192444,0.0,96.80352020263672,105.0,19403.5078125,-0.0,1239.377197265625,1.0,283.1499938964844,285.05279541015625,290.5668640136719,291.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,17753.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539831161499023,1.0,0.0,0.0,2.437082529067993,2.437093496322632,3.963089341141313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.9130859375,0.0,464.8855285644531,1895.4371337890625,0.0,1268.2589111328125,0.6077650785446167,1.0,0.0,3.0,1.0,0.0
12047820,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.9990000128746032,0.5621318817138672,0.4446290135383606,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.8523563146591187,0.306652307510376,0.2914155125617981,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.8179613947868347,0.2681736350059509,0.1888277679681778,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.7613052725791931,0.2162235975265503,0.206582099199295,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.7451072931289673,0.2018811404705047,0.9168174862861632,285.74481201171875,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.24285888671875,285.7450866699219,1.0,0.4649343192577362,1.0,1.0,0.0,1.0,-2.458888292312622,2.458883285522461,4.865482878813054e-06,1.9014010429382324,0.8638107180595398,0.8638107180595398,0.0,98.72303009033205,108.0,19492.845703125,-0.0,1262.4481201171875,1.0,283.1499938964844,285.0546569824219,290.5595703125,291.8850402832031,293.1499938964844,293.1499938964844,283.1499938964844,17765.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557088494300842,1.0,0.0,0.0,2.445767879486084,2.4457788467407227,3.991386847701506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.0615234375,0.0,469.3014831542969,1895.4371337890625,0.0,1280.296630859375,0.6097120046615601,1.0,0.0,3.0,1.0,0.0
12047880,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.9990000128746032,0.5621318817138672,0.4446290135383606,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.8523563146591187,0.306652307510376,0.2914155125617981,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.8179613947868347,0.2681736350059509,0.1888277679681778,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.7613052725791931,0.2162235975265503,0.206582099199295,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.7451072931289673,0.2018811404705047,0.9168174862861632,285.74481201171875,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.24285888671875,285.7450866699219,1.0,0.4649343192577362,1.0,1.0,0.0,1.0,-2.458888292312622,2.458883285522461,4.865482878813054e-06,1.9014010429382324,0.8638107180595398,0.8638107180595398,0.0,98.72303009033205,108.0,19492.845703125,-0.0,1262.4481201171875,1.0,283.1499938964844,285.0546569824219,290.5595703125,291.8850402832031,293.1499938964844,293.1499938964844,283.1499938964844,17765.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557088494300842,1.0,0.0,0.0,2.445767879486084,2.4457788467407227,3.991386847701506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.0615234375,0.0,469.3014831542969,1895.4371337890625,0.0,1280.296630859375,0.6097120046615601,1.0,0.0,3.0,1.0,0.0
12047940,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.9990000128746032,0.5592572093009949,0.4513742923736572,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.8506543040275574,0.3093394041061401,0.2940127849578857,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8147536516189575,0.2688292562961578,0.1893344819545745,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.7587704658508301,0.2172279804944992,0.2076007574796676,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.7417282462120056,0.2019241899251938,0.9173755645751952,285.7503662109375,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2430419921875,285.7507019042969,1.0,0.4683769941329956,1.0,1.0,0.0,1.0,-2.4726150035858154,2.4726099967956543,4.9199388740817085e-06,1.912028670310974,0.8659772872924805,0.8659772872924805,0.0,100.96379852294922,111.0,19590.59765625,-0.0,1288.5228271484375,1.0,283.1499938964844,285.0576171875,290.55181884765625,291.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17775.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576036810874939,1.0,0.0,0.0,2.454068899154663,2.4540798664093018,4.018526453819504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.5029296875,0.0,473.53948974609375,1895.4371337890625,0.0,1293.5916748046875,0.6115709543228149,1.0,0.0,3.0,1.0,0.0
12048000,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.9990000128746032,0.5592572093009949,0.4513742923736572,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.8506543040275574,0.3093394041061401,0.2940127849578857,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8147536516189575,0.2688292562961578,0.1893344819545745,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.7587704658508301,0.2172279804944992,0.2076007574796676,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.7417282462120056,0.2019241899251938,0.9173755645751952,285.7503662109375,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2430419921875,285.7507019042969,1.0,0.4683769941329956,1.0,1.0,0.0,1.0,-2.4726150035858154,2.4726099967956543,4.9199388740817085e-06,1.912028670310974,0.8659772872924805,0.8659772872924805,0.0,100.96379852294922,111.0,19590.59765625,-0.0,1288.5228271484375,1.0,283.1499938964844,285.0576171875,290.55181884765625,291.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17775.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576036810874939,1.0,0.0,0.0,2.454068899154663,2.4540798664093018,4.018526453819504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.5029296875,0.0,473.53948974609375,1895.4371337890625,0.0,1293.5916748046875,0.6115709543228149,1.0,0.0,3.0,1.0,0.0
12048060,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.9990000128746032,0.5555644035339355,0.4588161706924438,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8486028909683228,0.3120339810848236,0.2966263890266418,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.811175525188446,0.2694888114929199,0.189850702881813,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.7559385895729065,0.2182259112596511,0.2086224108934402,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.7380645275115967,0.2019282132387161,0.9178146123886108,285.7569274902344,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2447509765625,285.75732421875,1.0,0.4720688462257385,1.0,1.0,0.0,1.0,-2.4870707988739014,2.48706579208374,4.977624939783709e-06,1.9232215881347656,0.868141233921051,0.868141233921051,0.0,103.44769287109376,99.0,19695.0625,-0.0,1316.7955322265625,1.0,283.1499938964844,285.0614929199219,290.5443420410156,291.8810729980469,293.1499938964844,293.1499938964844,283.1499938964844,17783.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595566272735596,1.0,0.0,0.0,2.4620916843414307,2.4621026515960693,4.044843819883681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.34326171875,0.0,477.6482849121094,1895.4371337890625,0.0,1307.37890625,0.6133651733398438,1.0,0.0,3.0,1.0,0.0
12048120,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.9990000128746032,0.5555644035339355,0.4588161706924438,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8486028909683228,0.3120339810848236,0.2966263890266418,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.811175525188446,0.2694888114929199,0.189850702881813,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.7559385895729065,0.2182259112596511,0.2086224108934402,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.7380645275115967,0.2019282132387161,0.9178146123886108,285.7569274902344,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2447509765625,285.75732421875,1.0,0.4720688462257385,1.0,1.0,0.0,1.0,-2.4870707988739014,2.48706579208374,4.977624939783709e-06,1.9232215881347656,0.868141233921051,0.868141233921051,0.0,103.44769287109376,99.0,19695.0625,-0.0,1316.7955322265625,1.0,283.1499938964844,285.0614929199219,290.5443420410156,291.8810729980469,293.1499938964844,293.1499938964844,283.1499938964844,17783.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595566272735596,1.0,0.0,0.0,2.4620916843414307,2.4621026515960693,4.044843819883681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.34326171875,0.0,477.6482849121094,1895.4371337890625,0.0,1307.37890625,0.6133651733398438,1.0,0.0,3.0,1.0,0.0
12048180,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.9990000128746032,0.552688717842102,0.4540152549743652,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.8537699580192566,0.314693808555603,0.2990913093090057,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.8144980072975159,0.2701120972633362,0.1902555525302887,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.7595673203468323,0.2191794514656067,0.2094841450452804,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.7403712868690491,0.2018640637397766,0.9173560738563538,285.755615234375,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2446594238281,285.7552185058594,1.0,0.4703885912895202,1.0,1.0,0.0,1.0,-2.48525619506836,2.4852511882781982,4.970844656781992e-06,1.9220649003982544,0.8701903820037842,0.8701903820037842,0.0,102.0993881225586,87.0,19709.50390625,-0.0,1308.829345703125,1.0,283.1499938964844,285.05810546875,290.5365295410156,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17791.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613286733627319,1.0,0.0,0.0,2.4698381423950195,2.4698493480682373,4.0703369563743763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.57470703125,0.0,481.6456298828125,1895.4371337890625,0.0,1319.9619140625,0.6150986552238464,1.0,0.0,3.0,1.0,0.0
12048240,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.9990000128746032,0.552688717842102,0.4540152549743652,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.8537699580192566,0.314693808555603,0.2990913093090057,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.8144980072975159,0.2701120972633362,0.1902555525302887,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.7595673203468323,0.2191794514656067,0.2094841450452804,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.7403712868690491,0.2018640637397766,0.9173560738563538,285.755615234375,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2446594238281,285.7552185058594,1.0,0.4703885912895202,1.0,1.0,0.0,1.0,-2.48525619506836,2.4852511882781982,4.970844656781992e-06,1.9220649003982544,0.8701903820037842,0.8701903820037842,0.0,102.0993881225586,87.0,19709.50390625,-0.0,1308.829345703125,1.0,283.1499938964844,285.05810546875,290.5365295410156,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17791.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613286733627319,1.0,0.0,0.0,2.4698381423950195,2.4698493480682373,4.0703369563743763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.57470703125,0.0,481.6456298828125,1895.4371337890625,0.0,1319.9619140625,0.6150986552238464,1.0,0.0,3.0,1.0,0.0
12048300,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.9990000128746032,0.5524373650550842,0.4476915597915649,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.8587942123413086,0.3160111606121063,0.3002687990665436,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.8183526992797852,0.2704102396965027,0.1904170215129852,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.7635434865951538,0.2196430563926696,0.2098588049411773,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.7435149550437927,0.2018347978591919,0.9168903231620787,285.7509155273437,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452087402344,285.7502746582031,1.0,0.4681142568588257,1.0,1.0,0.0,1.0,-2.4791626930236816,2.4791576862335205,4.946603439748287e-06,1.9173985719680784,0.8711785078048706,0.8711785078048706,0.0,100.2104949951172,87.0,19684.384765625,-0.0,1293.3427734375,1.0,283.1499938964844,285.0531921386719,290.5314636230469,291.871337890625,293.1499938964844,293.1499938964844,283.1499938964844,17801.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618382334709167,1.0,0.0,0.0,2.4734532833099365,2.4734647274017334,4.082261568782997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.2353515625,0.0,483.5476379394531,1895.4371337890625,0.0,1323.59326171875,0.6159151792526245,1.0,0.0,3.0,1.0,0.0
12048360,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.9990000128746032,0.553056538105011,0.4392830431461334,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.8652930855751038,0.3173245191574096,0.3014206290245056,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445068359375,0.8234149217605591,0.2707023620605469,0.1905584782361984,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.7688129544258118,0.2201016992330551,0.2102070897817611,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.7478601932525635,0.2018245011568069,0.9163872599601746,285.744384765625,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2463073730469,285.7435913085937,1.0,0.465060144662857,1.0,1.0,0.0,1.0,-2.47043251991272,2.4704275131225586,4.911910309601808e-06,1.910677790641785,0.8719941973686218,0.8719941973686218,0.0,97.71453094482422,90.0,19643.90625,-0.0,1272.165283203125,1.0,283.1499938964844,285.0467529296875,290.52593994140625,291.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,17805.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619716286659241,1.0,0.0,0.0,2.4770655632019043,2.477076768875122,4.094193286618976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.05126953125,0.0,485.4256591796875,1895.4371337890625,0.0,1324.544921875,0.6167242527008057,1.0,0.0,3.0,1.0,0.0
12048420,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.9990000128746032,0.5555015206336975,0.4302974343299866,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8736370205879211,0.3199910223484039,0.3038264811038971,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8291962742805481,0.2713149487972259,0.190910518169403,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.7751726508140564,0.2210497260093689,0.2110003978013992,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.752775251865387,0.2019067555665969,0.9161741733551024,285.7362365722656,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.24737548828125,285.7360534667969,1.0,0.4626345038414001,1.0,1.0,0.0,1.0,-2.463632106781006,2.463627338409424,4.884529516857583e-06,1.9052106142044067,0.8737236261367798,0.8737236261367798,0.0,95.16719818115234,93.0,19624.23046875,-0.0,1253.2430419921875,1.0,283.1499938964844,285.0387878417969,290.5165405273437,291.85113525390625,293.1499938964844,293.1499938964844,283.1499938964844,17817.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612227559089661,1.0,0.0,0.0,2.483783483505249,2.483794689178467,4.116430716294417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.2197265625,0.0,488.9565734863281,1895.4371337890625,0.0,1319.2081298828125,0.6182369589805603,1.0,0.0,3.0,1.0,0.0
12048480,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.9990000128746032,0.5555015206336975,0.4302974343299866,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8736370205879211,0.3199910223484039,0.3038264811038971,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8291962742805481,0.2713149487972259,0.190910518169403,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.7751726508140564,0.2210497260093689,0.2110003978013992,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.752775251865387,0.2019067555665969,0.9161741733551024,285.7362365722656,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.24737548828125,285.7360534667969,1.0,0.4626345038414001,1.0,1.0,0.0,1.0,-2.463632106781006,2.463627338409424,4.884529516857583e-06,1.9052106142044067,0.8737236261367798,0.8737236261367798,0.0,95.16719818115234,93.0,19624.23046875,-0.0,1253.2430419921875,1.0,283.1499938964844,285.0387878417969,290.5165405273437,291.85113525390625,293.1499938964844,293.1499938964844,283.1499938964844,17817.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612227559089661,1.0,0.0,0.0,2.483783483505249,2.483794689178467,4.116430716294417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.2197265625,0.0,488.9565734863281,1895.4371337890625,0.0,1319.2081298828125,0.6182369589805603,1.0,0.0,3.0,1.0,0.0
12048540,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.9990000128746032,0.557621955871582,0.4264562129974365,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.8787388205528259,0.3227098286151886,0.3063352704048157,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.8320737481117249,0.2719620168209076,0.1913264691829681,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.7786333560943604,0.2220275253057479,0.2118778228759765,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.7550832033157349,0.2020599991083145,0.9166209697723388,285.7354736328125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2481689453125,285.7355651855469,1.0,0.4620956778526306,1.0,1.0,0.0,1.0,-2.4641170501708984,2.4641120433807373,4.886311671725707e-06,1.9055131673812864,0.8755992650985718,0.8755992650985718,0.0,94.20451354980467,96.0,19658.509765625,-0.0,1249.7867431640625,1.0,283.1499938964844,285.0367126464844,290.51446533203125,291.84796142578125,293.1499938964844,293.1499938964844,283.1499938964844,17821.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601536273956299,1.0,0.0,0.0,2.4903409481048584,2.490352392196656,4.138195492942032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.060546875,0.0,492.3802795410156,1895.4371337890625,0.0,1311.6102294921875,0.6197041869163513,1.0,0.0,3.0,1.0,0.0
12048600,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.9990000128746032,0.557621955871582,0.4264562129974365,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.8787388205528259,0.3227098286151886,0.3063352704048157,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.8320737481117249,0.2719620168209076,0.1913264691829681,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.7786333560943604,0.2220275253057479,0.2118778228759765,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.7550832033157349,0.2020599991083145,0.9166209697723388,285.7354736328125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2481689453125,285.7355651855469,1.0,0.4620956778526306,1.0,1.0,0.0,1.0,-2.4641170501708984,2.4641120433807373,4.886311671725707e-06,1.9055131673812864,0.8755992650985718,0.8755992650985718,0.0,94.20451354980467,96.0,19658.509765625,-0.0,1249.7867431640625,1.0,283.1499938964844,285.0367126464844,290.51446533203125,291.84796142578125,293.1499938964844,293.1499938964844,283.1499938964844,17821.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601536273956299,1.0,0.0,0.0,2.4903409481048584,2.490352392196656,4.138195492942032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.060546875,0.0,492.3802795410156,1895.4371337890625,0.0,1311.6102294921875,0.6197041869163513,1.0,0.0,3.0,1.0,0.0
12048660,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.9990000128746032,0.5587972402572632,0.4261908531188965,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.8814441561698914,0.3254720568656921,0.3089226484298706,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.8328627943992615,0.272639125585556,0.1917904317378997,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.7799677848815918,0.2230272591114044,0.2128132730722427,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.7554353475570679,0.202231764793396,0.9173659086227416,285.7392883300781,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.24951171875,285.7395935058594,1.0,0.4629553854465484,1.0,1.0,0.0,1.0,-2.469479322433472,2.4694745540618896,4.907497441308806e-06,1.909614086151123,0.8777319192886353,0.8777319192886353,0.0,94.3109130859375,99.0,19731.001953125,-0.0,1256.6971435546875,1.0,283.1499938964844,285.0382995605469,290.51910400390625,291.85455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17817.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596291065216064,1.0,0.0,0.0,2.497056245803833,2.49706768989563,4.16054291463297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.47998046875,0.0,495.8590087890625,1895.4371337890625,0.0,1307.8922119140625,0.6211961507797241,1.0,0.0,3.0,1.0,0.0
12048720,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.9990000128746032,0.5587972402572632,0.4261908531188965,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.8814441561698914,0.3254720568656921,0.3089226484298706,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.8328627943992615,0.272639125585556,0.1917904317378997,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.7799677848815918,0.2230272591114044,0.2128132730722427,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.7554353475570679,0.202231764793396,0.9173659086227416,285.7392883300781,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.24951171875,285.7395935058594,1.0,0.4629553854465484,1.0,1.0,0.0,1.0,-2.469479322433472,2.4694745540618896,4.907497441308806e-06,1.909614086151123,0.8777319192886353,0.8777319192886353,0.0,94.3109130859375,99.0,19731.001953125,-0.0,1256.6971435546875,1.0,283.1499938964844,285.0382995605469,290.51910400390625,291.85455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17817.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596291065216064,1.0,0.0,0.0,2.497056245803833,2.49706768989563,4.16054291463297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.47998046875,0.0,495.8590087890625,1895.4371337890625,0.0,1307.8922119140625,0.6211961507797241,1.0,0.0,3.0,1.0,0.0
12048780,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.9990000128746032,0.5588295459747314,0.4285769462585449,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.8823307156562805,0.3282676041126251,0.3115696609020233,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.8320921659469604,0.2733404338359833,0.1922916173934936,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464599609375,0.7797016501426697,0.2240418344736099,0.2137905657291412,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.7543010115623474,0.20240119099617,0.918241560459137,285.74658203125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2503356933594,285.7470397949219,1.0,0.4648327529430389,1.0,1.0,0.0,1.0,-2.4783520698547363,2.4783473014831543,4.942749910696875e-06,1.916448950767517,0.8803794384002686,0.8803794384002686,0.0,95.2054443359375,102.0,19834.654296875,-0.0,1271.221923828125,1.0,283.1499938964844,285.04254150390625,290.5282287597656,291.86822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17803.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599122881889343,1.0,0.0,0.0,2.5042762756347656,2.5042877197265625,4.184637134585501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.56298828125,0.0,499.5729064941406,1895.4371337890625,0.0,1309.8985595703125,0.6227895617485046,1.0,0.0,3.0,1.0,0.0
12048840,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.9990000128746032,0.5588295459747314,0.4285769462585449,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.8823307156562805,0.3282676041126251,0.3115696609020233,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.8320921659469604,0.2733404338359833,0.1922916173934936,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464599609375,0.7797016501426697,0.2240418344736099,0.2137905657291412,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.7543010115623474,0.20240119099617,0.918241560459137,285.74658203125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2503356933594,285.7470397949219,1.0,0.4648327529430389,1.0,1.0,0.0,1.0,-2.4783520698547363,2.4783473014831543,4.942749910696875e-06,1.916448950767517,0.8803794384002686,0.8803794384002686,0.0,95.2054443359375,102.0,19834.654296875,-0.0,1271.221923828125,1.0,283.1499938964844,285.04254150390625,290.5282287597656,291.86822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17803.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599122881889343,1.0,0.0,0.0,2.5042762756347656,2.5042877197265625,4.184637134585501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.56298828125,0.0,499.5729064941406,1895.4371337890625,0.0,1309.8985595703125,0.6227895617485046,1.0,0.0,3.0,1.0,0.0
12048900,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.9990000128746032,0.5584053993225098,0.4305433928966522,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.8822459578514099,0.3296754956245422,0.3129110634326935,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.8312599658966064,0.2736986875534057,0.1925535500049591,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.7791072130203247,0.2245529592037201,0.2142910957336425,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.7533067464828491,0.2024822831153869,0.9187032580375672,285.751220703125,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.25054931640625,285.75177001953125,1.0,0.4660660028457641,1.0,1.0,0.0,1.0,-2.4837961196899414,2.4837911128997803,4.964460003975546e-06,1.920651197433472,0.8819335699081421,0.8819335699081421,0.0,95.88504028320312,102.0,19896.90625,-0.0,1280.733642578125,1.0,283.1499938964844,285.0453491210937,290.5340270996094,291.8770751953125,293.1499938964844,293.1499938964844,283.1499938964844,17790.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603405475616455,1.0,0.0,0.0,2.508317470550537,2.508328914642334,4.1981536469393177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.9306640625,0.0,501.629638671875,1895.4371337890625,0.0,1312.9368896484375,0.6236742734909058,1.0,0.0,3.0,1.0,0.0
12048960,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564697265625,0.9990000128746032,0.5577057003974915,0.432913988828659,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563781738281,0.8818903565406799,0.3310889899730682,0.3142621517181396,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563171386719,0.8302011489868164,0.2740610837936401,0.1928216218948364,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.7782776951789856,0.2250658422708511,0.2147976607084274,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562255859375,0.7520964741706848,0.2025597095489502,0.9191704988479614,285.75640869140625,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.25079345703125,285.7569885253906,1.0,0.4674524664878845,1.0,1.0,0.0,1.0,-2.4897587299346924,2.4897537231445312,4.988301952835172e-06,1.925257682800293,0.8836573958396912,0.8836573958396912,0.0,96.68829345703124,105.0,19965.359375,-0.0,1291.445068359375,1.0,283.1499938964844,285.04852294921875,290.54052734375,291.8870849609375,293.1499938964844,293.1499938964844,283.1499938964844,17773.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609204411506653,1.0,0.0,0.0,2.512683868408203,2.512695550918579,4.21278315343443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.783203125,0.0,503.8511047363281,1895.4371337890625,0.0,1317.0572509765625,0.624628484249115,1.0,0.0,3.0,1.0,0.0
12049020,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9990000128746032,0.5555389523506165,0.4386291801929474,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.8805462718009949,0.3339300751686096,0.3169886469841003,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.8275598287582397,0.2747964262962341,0.1933732032775879,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679748535156,0.7760745286941528,0.226094976067543,0.2158248871564865,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679138183594,0.7491787672042847,0.202698528766632,0.9200909733772278,285.76812744140625,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.251708984375,285.768798828125,1.0,0.4705915451049804,1.0,1.0,0.0,1.0,-2.502902746200561,2.5028975009918213,5.041081749368459e-06,1.9354207515716555,0.8876698017120361,0.8876698017120361,0.0,98.60008239746094,108.0,20119.533203125,-0.0,1315.824462890625,1.0,283.1499938964844,285.0556030273437,290.5557861328125,291.9103698730469,293.1499938964844,293.1499938964844,283.1499938964844,17734.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624277830123901,1.0,0.0,0.0,2.5225636959075928,2.5225751399993896,4.245976867878199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.91064453125,0.0,508.88861083984375,1895.4371337890625,0.0,1327.8013916015625,0.6267848610877991,1.0,0.0,3.0,1.0,0.0
12049080,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9990000128746032,0.5555389523506165,0.4386291801929474,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.8805462718009949,0.3339300751686096,0.3169886469841003,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.8275598287582397,0.2747964262962341,0.1933732032775879,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679748535156,0.7760745286941528,0.226094976067543,0.2158248871564865,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679138183594,0.7491787672042847,0.202698528766632,0.9200909733772278,285.76812744140625,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.251708984375,285.768798828125,1.0,0.4705915451049804,1.0,1.0,0.0,1.0,-2.502902746200561,2.5028975009918213,5.041081749368459e-06,1.9354207515716555,0.8876698017120361,0.8876698017120361,0.0,98.60008239746094,108.0,20119.533203125,-0.0,1315.824462890625,1.0,283.1499938964844,285.0556030273437,290.5557861328125,291.9103698730469,293.1499938964844,293.1499938964844,283.1499938964844,17734.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624277830123901,1.0,0.0,0.0,2.5225636959075928,2.5225751399993896,4.245976867878199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.91064453125,0.0,508.88861083984375,1895.4371337890625,0.0,1327.8013916015625,0.6267848610877991,1.0,0.0,3.0,1.0,0.0
12049140,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.9990000128746032,0.5524623990058899,0.4453380703926086,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.8785920143127441,0.3367865085601806,0.3197413682937622,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.8244168162345886,0.2755431234836578,0.1939413696527481,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.7733545899391174,0.2271260023117065,0.2168656587600708,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7457893490791321,0.2028068900108337,0.9209398627281188,285.7812805175781,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2528381347656,285.7820129394531,1.0,0.4740970730781555,1.0,1.0,0.0,1.0,-2.5172228813171387,2.5172176361083984,5.0989247029065154e-06,1.9465017318725584,0.8925329446792603,0.8925329446792603,0.0,100.83539581298828,111.0,20295.203125,-0.0,1343.306884765625,1.0,283.1499938964844,285.0633544921875,290.5744934082031,291.9383544921875,293.1499938964844,293.1499938964844,283.1499938964844,17685.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642647385597229,1.0,0.0,0.0,2.534233808517456,2.534245252609253,4.285353725208552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9951171875,0.0,514.8787231445312,1895.4371337890625,0.0,1340.9630126953125,0.6293320059776306,1.0,0.0,3.0,1.0,0.0
12049200,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.9990000128746032,0.5524623990058899,0.4453380703926086,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.8785920143127441,0.3367865085601806,0.3197413682937622,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.8244168162345886,0.2755431234836578,0.1939413696527481,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.7733545899391174,0.2271260023117065,0.2168656587600708,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7457893490791321,0.2028068900108337,0.9209398627281188,285.7812805175781,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2528381347656,285.7820129394531,1.0,0.4740970730781555,1.0,1.0,0.0,1.0,-2.5172228813171387,2.5172176361083984,5.0989247029065154e-06,1.9465017318725584,0.8925329446792603,0.8925329446792603,0.0,100.83539581298828,111.0,20295.203125,-0.0,1343.306884765625,1.0,283.1499938964844,285.0633544921875,290.5744934082031,291.9383544921875,293.1499938964844,293.1499938964844,283.1499938964844,17685.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642647385597229,1.0,0.0,0.0,2.534233808517456,2.534245252609253,4.285353725208552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9951171875,0.0,514.8787231445312,1895.4371337890625,0.0,1340.9630126953125,0.6293320059776306,1.0,0.0,3.0,1.0,0.0
12049260,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79541015625,0.9990000128746032,0.5486774444580078,0.452754944562912,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952880859375,0.8762456178665161,0.3396545648574829,0.3225142657756805,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951965332031,0.8209465742111206,0.2762981057167053,0.1945221424102783,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79510498046875,0.7703125476837158,0.228156104683876,0.2179147005081176,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.7421025633811951,0.2028767615556717,0.9216641783714294,285.7953186035156,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2522277832031,285.7960510253906,1.0,0.477854311466217,1.0,1.0,0.0,1.0,-2.532293796539306,2.5322885513305664,5.160179171070922e-06,1.9581722021102903,0.8983323574066162,0.8983323574066162,0.0,103.31578826904295,99.0,20488.921875,-0.0,1373.0921630859375,1.0,283.1499938964844,285.0712585449219,290.5967102050781,291.9711303710937,293.1499938964844,293.1499938964844,283.1499938964844,17630.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665058732032776,1.0,0.0,0.0,2.547947645187378,2.547959327697754,4.331859599915333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.9072265625,0.0,521.9930419921875,1895.4371337890625,0.0,1357.118896484375,0.632330060005188,1.0,0.0,3.0,1.0,0.0
