time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049320,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79541015625,0.9990000128746032,0.5486774444580078,0.452754944562912,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952880859375,0.8762456178665161,0.3396545648574829,0.3225142657756805,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951965332031,0.8209465742111206,0.2762981057167053,0.1945221424102783,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79510498046875,0.7703125476837158,0.228156104683876,0.2179147005081176,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.7421025633811951,0.2028767615556717,0.9216641783714294,285.7953186035156,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2522277832031,285.7960510253906,1.0,0.477854311466217,1.0,1.0,0.0,1.0,-2.532293796539306,2.5322885513305664,5.160179171070922e-06,1.9581722021102903,0.8983323574066162,0.8983323574066162,0.0,103.31578826904295,99.0,20488.921875,-0.0,1373.0921630859375,1.0,283.1499938964844,285.0712585449219,290.5967102050781,291.9711303710937,293.1499938964844,293.1499938964844,283.1499938964844,17630.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665058732032776,1.0,0.0,0.0,2.547947645187378,2.547959327697754,4.331859599915333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.9072265625,0.0,521.9930419921875,1895.4371337890625,0.0,1357.118896484375,0.632330060005188,1.0,0.0,3.0,1.0,0.0
12049380,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.9990000128746032,0.5457456111907959,0.4477847516536712,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.8819678425788879,0.3424887657165527,0.3251409828662872,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.8243990540504456,0.2770179808139801,0.1949933469295501,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.774253785610199,0.2291444987058639,0.2188076972961425,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.7446454167366028,0.2028841078281402,0.9215133190155028,285.8006286621094,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2524108886719,285.800537109375,1.0,0.4762406051158905,1.0,1.0,0.0,1.0,-2.5309574604034424,2.530952453613281,5.155261078471085e-06,1.9574054479599,0.9049466252326964,0.9049466252326964,0.0,101.95575714111328,87.0,20596.13671875,-0.0,1365.5091552734375,1.0,283.1499938964844,285.0707397460937,290.6193542480469,292.0031433105469,293.1499938964844,293.1499938964844,283.1499938964844,17576.044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690796613693237,1.0,0.0,0.0,2.56372594833374,2.563737869262696,4.385676106721803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.55419921875,0.0,530.3111572265625,1895.4371337890625,0.0,1375.806396484375,0.6387921571731567,1.0,0.0,3.0,1.0,0.0
12049440,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.9990000128746032,0.5457456111907959,0.4477847516536712,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.8819678425788879,0.3424887657165527,0.3251409828662872,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.8243990540504456,0.2770179808139801,0.1949933469295501,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.774253785610199,0.2291444987058639,0.2188076972961425,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.7446454167366028,0.2028841078281402,0.9215133190155028,285.8006286621094,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2524108886719,285.800537109375,1.0,0.4762406051158905,1.0,1.0,0.0,1.0,-2.5309574604034424,2.530952453613281,5.155261078471085e-06,1.9574054479599,0.9049466252326964,0.9049466252326964,0.0,101.95575714111328,87.0,20596.13671875,-0.0,1365.5091552734375,1.0,283.1499938964844,285.0707397460937,290.6193542480469,292.0031433105469,293.1499938964844,293.1499938964844,283.1499938964844,17576.044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690796613693237,1.0,0.0,0.0,2.56372594833374,2.563737869262696,4.385676106721803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.55419921875,0.0,530.3111572265625,1895.4371337890625,0.0,1375.806396484375,0.6387921571731567,1.0,0.0,3.0,1.0,0.0
12049500,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899780273437,0.9990000128746032,0.545409619808197,0.4413478672504425,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.8875094652175903,0.3438788950443268,0.3263948857784271,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79022216796875,0.8283692598342896,0.2773512899875641,0.1951851695775985,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.7785356640815735,0.2296162694692611,0.219195619225502,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.7479913830757141,0.2028850615024566,0.9212019443511964,285.7900695800781,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7890625,1.0,0.474003404378891,1.0,1.0,0.0,1.0,-2.5250580310821533,2.525052785873413,5.131377292855177e-06,1.952901840209961,0.9083638191223145,0.9083638191223145,0.0,100.06375885009766,87.0,20651.5546875,-0.0,1349.867431640625,1.0,283.1499938964844,285.0549621582031,290.6304016113281,292.0189819335937,293.1499938964844,293.1499938964844,283.1499938964844,17855.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703159213066101,1.0,0.0,0.0,2.5942485332489014,2.5942606925964355,4.4907255869475193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.966796875,0.0,548.7278442382812,1895.4371337890625,0.0,1384.83251953125,0.6434893608093262,1.0,0.0,3.0,1.0,0.0
12049560,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9990000128746032,0.5458970665931702,0.4328330159187317,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7805480957031,0.8945950269699097,0.3452461361885071,0.3276044130325317,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8336142301559448,0.2776608169078827,0.195344015955925,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.7841536402702332,0.2300691902637481,0.2195442467927932,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.752573549747467,0.2028945535421371,0.9208078384399414,285.780517578125,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.25372314453125,285.7795104980469,1.0,0.4709815680980682,1.0,1.0,0.0,1.0,-2.516421318054199,2.516416072845459,5.096436325402465e-06,1.9462687969207764,0.9119398593902588,0.9119398593902588,0.0,97.5702667236328,90.0,20669.11328125,-0.0,1328.279052734375,1.0,283.1499938964844,285.0424194335937,290.6402893066406,292.0311584472656,293.1499938964844,293.1499938964844,283.1499938964844,17978.875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713276505470276,1.0,0.0,0.0,2.613593339920044,2.613605499267578,4.557947761441028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.36181640625,0.0,560.32177734375,1895.4371337890625,0.0,1392.2430419921875,0.6509792804718018,1.0,0.0,3.0,1.0,0.0
12049620,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.9990000128746032,0.5478763580322266,0.4238349795341491,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.9034090042114258,0.3479633033275604,0.3300760388374328,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7551574707031,0.8395897150039673,0.278254359960556,0.1956964582204818,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.7907506227493286,0.2309615612030029,0.2203004658222198,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.7576919794082642,0.2029815912246704,0.9206781983375548,285.75506591796875,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.25543212890625,285.7543334960937,1.0,0.4686144888401031,1.0,1.0,0.0,1.0,-2.509740829467773,2.509735584259033,5.069065537099959e-06,1.940919280052185,0.9194117188453674,0.9194117188453674,0.0,95.05460357666016,93.0,20805.701171875,-0.0,1309.17431640625,1.0,283.1499938964844,285.00738525390625,290.6611022949219,292.0585327148437,293.1499938964844,293.1499938964844,283.1499938964844,18603.541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729041934013367,1.0,0.0,0.0,2.6802732944488525,2.680285930633545,4.793486141352332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.181640625,0.0,602.6388549804688,1895.4371337890625,0.0,1403.8333740234375,0.6672019362449646,1.0,0.0,3.0,1.0,0.0
12049680,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.9990000128746032,0.5478763580322266,0.4238349795341491,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.9034090042114258,0.3479633033275604,0.3300760388374328,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7551574707031,0.8395897150039673,0.278254359960556,0.1956964582204818,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.7907506227493286,0.2309615612030029,0.2203004658222198,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.7576919794082642,0.2029815912246704,0.9206781983375548,285.75506591796875,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.25543212890625,285.7543334960937,1.0,0.4686144888401031,1.0,1.0,0.0,1.0,-2.509740829467773,2.509735584259033,5.069065537099959e-06,1.940919280052185,0.9194117188453674,0.9194117188453674,0.0,95.05460357666016,93.0,20805.701171875,-0.0,1309.17431640625,1.0,283.1499938964844,285.00738525390625,290.6611022949219,292.0585327148437,293.1499938964844,293.1499938964844,283.1499938964844,18603.541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729041934013367,1.0,0.0,0.0,2.6802732944488525,2.680285930633545,4.793486141352332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.181640625,0.0,602.6388549804688,1895.4371337890625,0.0,1403.8333740234375,0.6672019362449646,1.0,0.0,3.0,1.0,0.0
12049740,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.9990000128746032,0.5492228269577026,0.4201670885086059,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318420410156,0.908664345741272,0.3506619930267334,0.3325832486152649,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.8423973321914673,0.2788152694702148,0.1960655748844146,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.7940850257873535,0.2318280637264251,0.2210878729820251,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320861816406,0.7599359750747681,0.2030852288007736,0.9209773540496826,285.7318420410156,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2553405761719,285.7311706542969,1.0,0.4681064784526825,1.0,1.0,0.0,1.0,-2.5100903511047363,2.510085344314575,5.070396582596004e-06,1.9411485195159912,0.9275152087211608,0.9275152087211608,0.0,94.14686584472656,96.0,21004.861328125,-0.0,1305.728271484375,1.0,283.1499938964844,284.9720458984375,290.6867370605469,292.0941467285156,293.1499938964844,293.1499938964844,283.1499938964844,19374.896484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746718883514404,1.0,0.0,0.0,2.7584171295166016,2.7584304809570312,5.077070568404451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.37890625,0.0,655.0391235351562,1895.4371337890625,0.0,1416.890625,0.6861545443534851,1.0,0.0,3.0,1.0,0.0
12049800,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.9990000128746032,0.5492228269577026,0.4201670885086059,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318420410156,0.908664345741272,0.3506619930267334,0.3325832486152649,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.8423973321914673,0.2788152694702148,0.1960655748844146,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.7940850257873535,0.2318280637264251,0.2210878729820251,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320861816406,0.7599359750747681,0.2030852288007736,0.9209773540496826,285.7318420410156,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2553405761719,285.7311706542969,1.0,0.4681064784526825,1.0,1.0,0.0,1.0,-2.5100903511047363,2.510085344314575,5.070396582596004e-06,1.9411485195159912,0.9275152087211608,0.9275152087211608,0.0,94.14686584472656,96.0,21004.861328125,-0.0,1305.728271484375,1.0,283.1499938964844,284.9720458984375,290.6867370605469,292.0941467285156,293.1499938964844,293.1499938964844,283.1499938964844,19374.896484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746718883514404,1.0,0.0,0.0,2.7584171295166016,2.7584304809570312,5.077070568404451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.37890625,0.0,655.0391235351562,1895.4371337890625,0.0,1416.890625,0.6861545443534851,1.0,0.0,3.0,1.0,0.0
12049860,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.9990000128746032,0.5494595170021057,0.4202182292938232,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.9111665487289428,0.3533423840999603,0.3351094722747803,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.8428767323493958,0.2793496251106262,0.1964419335126876,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104187011719,0.7950366735458374,0.2326694279909134,0.2218876034021377,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.7600027918815613,0.2031538784503936,0.9213358163833618,285.71026611328125,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2541809082031,285.7096862792969,1.0,0.4689619541168213,1.0,1.0,0.0,1.0,-2.5150272846221924,2.5150222778320312,5.090327704238007e-06,1.944952726364136,0.9362984895706176,0.9362984895706176,0.0,94.32369232177734,99.0,21244.078125,-0.0,1312.62939453125,1.0,283.1499938964844,284.93707275390625,290.7159118652344,292.13641357421875,293.1499938964844,293.1499938964844,283.1499938964844,20245.79296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677254855632782,1.0,0.0,0.0,2.8443713188171387,2.8443856239318848,5.398410962698108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.408203125,0.0,716.129638671875,1895.4371337890625,0.0,1436.08544921875,0.7069522142410278,1.0,0.0,3.0,1.0,0.0
12049920,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.9990000128746032,0.5494595170021057,0.4202182292938232,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.9111665487289428,0.3533423840999603,0.3351094722747803,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.8428767323493958,0.2793496251106262,0.1964419335126876,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104187011719,0.7950366735458374,0.2326694279909134,0.2218876034021377,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.7600027918815613,0.2031538784503936,0.9213358163833618,285.71026611328125,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2541809082031,285.7096862792969,1.0,0.4689619541168213,1.0,1.0,0.0,1.0,-2.5150272846221924,2.5150222778320312,5.090327704238007e-06,1.944952726364136,0.9362984895706176,0.9362984895706176,0.0,94.32369232177734,99.0,21244.078125,-0.0,1312.62939453125,1.0,283.1499938964844,284.93707275390625,290.7159118652344,292.13641357421875,293.1499938964844,293.1499938964844,283.1499938964844,20245.79296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677254855632782,1.0,0.0,0.0,2.8443713188171387,2.8443856239318848,5.398410962698108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.408203125,0.0,716.129638671875,1895.4371337890625,0.0,1436.08544921875,0.7069522142410278,1.0,0.0,3.0,1.0,0.0
12049980,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.9990000128746032,0.548400342464447,0.4230220019817352,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.690673828125,0.9114678502082824,0.3560038208961487,0.3376445770263672,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69073486328125,0.8416199684143066,0.2798627912998199,0.1968225091695785,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.7942094206809998,0.2334873378276825,0.2226916700601577,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.7584160566329956,0.2031690925359726,0.9215975403785706,285.6906433105469,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.25323486328125,285.6901550292969,1.0,0.4707960188388824,1.0,1.0,0.0,1.0,-2.5231773853302,2.523172378540039,5.123370556248119e-06,1.951259732246399,0.945820927619934,0.945820927619934,0.0,95.29727172851562,102.0,21511.46875,-0.0,1327.0045166015625,1.0,283.1499938964844,284.9031677246094,290.7460632324219,292.1820678710937,293.1499938964844,293.1499938964844,283.1499938964844,21183.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807293891906738,1.0,0.0,0.0,2.935666084289551,2.9356813430786133,5.750513878410857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.08984375,0.0,785.0217895507812,1895.4371337890625,0.0,1462.1190185546875,0.7289978265762329,1.0,0.0,3.0,1.0,0.0
12050040,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.9990000128746032,0.548400342464447,0.4230220019817352,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.690673828125,0.9114678502082824,0.3560038208961487,0.3376445770263672,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69073486328125,0.8416199684143066,0.2798627912998199,0.1968225091695785,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.7942094206809998,0.2334873378276825,0.2226916700601577,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.7584160566329956,0.2031690925359726,0.9215975403785706,285.6906433105469,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.25323486328125,285.6901550292969,1.0,0.4707960188388824,1.0,1.0,0.0,1.0,-2.5231773853302,2.523172378540039,5.123370556248119e-06,1.951259732246399,0.945820927619934,0.945820927619934,0.0,95.29727172851562,102.0,21511.46875,-0.0,1327.0045166015625,1.0,283.1499938964844,284.9031677246094,290.7460632324219,292.1820678710937,293.1499938964844,293.1499938964844,283.1499938964844,21183.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807293891906738,1.0,0.0,0.0,2.935666084289551,2.9356813430786133,5.750513878410857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.08984375,0.0,785.0217895507812,1895.4371337890625,0.0,1462.1190185546875,0.7289978265762329,1.0,0.0,3.0,1.0,0.0
12050100,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.9990000128746032,0.5473845601081848,0.4252110421657562,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67938232421875,0.9109899997711182,0.3573274612426758,0.338914692401886,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67950439453125,0.840508759021759,0.2801128923892975,0.1970147639513015,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795959472656,0.793295681476593,0.2338882833719253,0.2230946868658065,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797180175781,0.7571567296981812,0.2031545042991638,0.9216724634170532,285.67938232421875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2529602050781,285.6785888671875,1.0,0.4719883501529693,1.0,1.0,0.0,1.0,-2.528137922286988,2.528132915496826,5.143543148733443e-06,1.9551024436950684,0.9508475065231324,0.9508475065231324,0.0,96.0143051147461,102.0,21663.623046875,-0.0,1336.33154296875,1.0,283.1499938964844,284.8834533691406,290.76123046875,292.2063293457031,293.1499938964844,293.1499938964844,283.1499938964844,21789.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827623248100281,1.0,0.0,0.0,2.990841150283813,2.990856885910034,5.968703931102937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.68798828125,0.0,828.9039306640625,1895.4371337890625,0.0,1477.462890625,0.739545464515686,1.0,0.0,3.0,1.0,0.0
12050160,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.9990000128746032,0.5460698008537292,0.4278315305709839,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.673095703125,0.9101749062538148,0.3586466014385223,0.3401819169521332,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67315673828125,0.8391397595405579,0.2803592681884765,0.197205513715744,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.7921121120452881,0.2342841625213623,0.2234953045845031,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.7556468844413757,0.2031239867210388,0.921690821647644,285.6730651855469,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2518920898437,285.67266845703125,1.0,0.4733256101608276,1.0,1.0,0.0,1.0,-2.533540964126587,2.5335357189178467,5.165562924958067e-06,1.959289073944092,0.9557748436927797,0.9557748436927797,0.0,96.85887145996094,105.0,21798.232421875,-0.0,1346.802978515625,1.0,283.1499938964844,284.8708190917969,290.7756652832031,292.2287902832031,293.1499938964844,293.1499938964844,283.1499938964844,22173.404296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848896145820618,1.0,0.0,0.0,3.03048038482666,3.030496597290039,6.127965548330394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.62255859375,0.0,861.0765380859375,1895.4371337890625,0.0,1493.6063232421875,0.7518565058708191,1.0,0.0,3.0,1.0,0.0
12050220,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578063964844,0.9990000128746032,0.5426622033119202,0.4340753257274627,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.9078199863433838,0.3612724542617798,0.3427173495292663,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.8358464241027832,0.2808431684970855,0.1975899487733841,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579284667969,0.7891516089439392,0.235062837600708,0.2242959141731262,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.752079963684082,0.203015461564064,0.921573519706726,285.6578369140625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2493591308594,285.6575622558594,1.0,0.4763389527797699,1.0,1.0,0.0,1.0,-2.5453712940216064,2.545366048812866,5.213944859860931e-06,1.9684566259384155,0.965092957019806,0.965092957019806,0.0,98.85391998291016,108.0,22096.76953125,-0.0,1370.507080078125,1.0,283.1499938964844,284.8407287597656,290.80426025390625,292.2753295898437,293.1499938964844,293.1499938964844,283.1499938964844,23229.240234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894674301147461,1.0,0.0,0.0,3.126347780227661,3.1263649463653564,6.52180631277588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.5283203125,0.0,943.0416870117188,1895.4371337890625,0.0,1528.643798828125,0.7749893069267273,1.0,0.0,3.0,1.0,0.0
12050280,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578063964844,0.9990000128746032,0.5426622033119202,0.4340753257274627,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.9078199863433838,0.3612724542617798,0.3427173495292663,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.8358464241027832,0.2808431684970855,0.1975899487733841,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579284667969,0.7891516089439392,0.235062837600708,0.2242959141731262,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.752079963684082,0.203015461564064,0.921573519706726,285.6578369140625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2493591308594,285.6575622558594,1.0,0.4763389527797699,1.0,1.0,0.0,1.0,-2.5453712940216064,2.545366048812866,5.213944859860931e-06,1.9684566259384155,0.965092957019806,0.965092957019806,0.0,98.85391998291016,108.0,22096.76953125,-0.0,1370.507080078125,1.0,283.1499938964844,284.8407287597656,290.80426025390625,292.2753295898437,293.1499938964844,293.1499938964844,283.1499938964844,23229.240234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894674301147461,1.0,0.0,0.0,3.126347780227661,3.1263649463653564,6.52180631277588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.5283203125,0.0,943.0416870117188,1895.4371337890625,0.0,1528.643798828125,0.7749893069267273,1.0,0.0,3.0,1.0,0.0
12050340,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.9990000128746032,0.5383358001708984,0.4413284361362457,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.9048317074775696,0.3638847172260284,0.3452503979206085,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.8320446014404297,0.281319260597229,0.1979765146970749,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.785637617111206,0.2358273118734359,0.2250934839248657,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.7480074763298035,0.2028430998325348,0.9212238788604736,285.6449584960937,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.24688720703125,285.644775390625,1.0,0.4796822667121887,1.0,1.0,0.0,1.0,-2.558131694793701,2.558126449584961,5.266381322144298e-06,1.9783422946929927,0.9742558002471924,0.9742558002471924,0.0,101.16936492919922,96.0,22402.34765625,-0.0,1397.0157470703125,1.0,283.1499938964844,284.8130187988281,290.8319091796875,292.3213195800781,293.1499938964844,293.1499938964844,283.1499938964844,24315.2578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694250762462616,1.0,0.0,0.0,3.222095012664795,3.222113132476806,6.927396043465706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.626953125,0.0,1029.9986572265625,1895.4371337890625,0.0,1565.6798095703125,0.7980936765670776,1.0,0.0,3.0,1.0,0.0
12050400,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.9990000128746032,0.5383358001708984,0.4413284361362457,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.9048317074775696,0.3638847172260284,0.3452503979206085,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.8320446014404297,0.281319260597229,0.1979765146970749,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.785637617111206,0.2358273118734359,0.2250934839248657,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.7480074763298035,0.2028430998325348,0.9212238788604736,285.6449584960937,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.24688720703125,285.644775390625,1.0,0.4796822667121887,1.0,1.0,0.0,1.0,-2.558131694793701,2.558126449584961,5.266381322144298e-06,1.9783422946929927,0.9742558002471924,0.9742558002471924,0.0,101.16936492919922,96.0,22402.34765625,-0.0,1397.0157470703125,1.0,283.1499938964844,284.8130187988281,290.8319091796875,292.3213195800781,293.1499938964844,293.1499938964844,283.1499938964844,24315.2578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694250762462616,1.0,0.0,0.0,3.222095012664795,3.222113132476806,6.927396043465706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.626953125,0.0,1029.9986572265625,1895.4371337890625,0.0,1565.6798095703125,0.7980936765670776,1.0,0.0,3.0,1.0,0.0
12050460,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259155273437,0.9990000128746032,0.5347143411636353,0.4362240135669708,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260070800781,0.9109208583831788,0.3664441704750061,0.3476216495037079,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.8354257941246033,0.2817512154579162,0.1982485353946685,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.789540708065033,0.2365428954362869,0.2257302850484848,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.7504538893699646,0.2025889307260513,0.919919490814209,285.6260070800781,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2450866699219,285.6251220703125,1.0,0.4776994585990906,1.0,1.0,0.0,1.0,-2.554394483566284,2.554389238357544,5.251526545180241e-06,1.97571349143982,0.9831430912017822,0.9831430912017822,0.0,99.72613525390624,84.0,22595.931640625,-0.0,1385.884521484375,1.0,283.1499938964844,284.7801208496094,290.8573303222656,292.3620910644531,293.1499938964844,293.1499938964844,283.1499938964844,25423.2109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988860964775085,1.0,0.0,0.0,3.316941022872925,3.316960096359253,7.341229206758726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.3056640625,0.0,1121.31689453125,1895.4371337890625,0.0,1601.9732666015625,0.8209834098815918,1.0,0.0,3.0,1.0,0.0
12050520,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259155273437,0.9990000128746032,0.5347143411636353,0.4362240135669708,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260070800781,0.9109208583831788,0.3664441704750061,0.3476216495037079,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.8354257941246033,0.2817512154579162,0.1982485353946685,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.789540708065033,0.2365428954362869,0.2257302850484848,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.7504538893699646,0.2025889307260513,0.919919490814209,285.6260070800781,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2450866699219,285.6251220703125,1.0,0.4776994585990906,1.0,1.0,0.0,1.0,-2.554394483566284,2.554389238357544,5.251526545180241e-06,1.97571349143982,0.9831430912017822,0.9831430912017822,0.0,99.72613525390624,84.0,22595.931640625,-0.0,1385.884521484375,1.0,283.1499938964844,284.7801208496094,290.8573303222656,292.3620910644531,293.1499938964844,293.1499938964844,283.1499938964844,25423.2109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988860964775085,1.0,0.0,0.0,3.316941022872925,3.316960096359253,7.341229206758726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.3056640625,0.0,1121.31689453125,1895.4371337890625,0.0,1601.9732666015625,0.8209834098815918,1.0,0.0,3.0,1.0,0.0
12050580,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.9990000128746032,0.5342565774917603,0.4210197925567627,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.9256587624549866,0.3689615726470947,0.3498463630676269,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.8450508117675781,0.2821501493453979,0.1984191536903381,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.7998192310333252,0.237228661775589,0.2262307703495025,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.7586573362350464,0.2023671418428421,0.9181259274482728,285.5993957519531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.244873046875,285.59820556640625,1.0,0.4720933437347412,1.0,1.0,0.0,1.0,-2.5374600887298584,2.537454843521118,5.182292170502478e-06,1.962693810462952,0.9916160106658936,0.9916160106658936,0.0,95.2932357788086,87.0,22684.984375,-0.0,1344.98876953125,1.0,283.1499938964844,284.74200439453125,290.8774108886719,292.3906555175781,293.1499938964844,293.1499938964844,283.1499938964844,26548.5,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022639513015747,1.0,0.0,0.0,3.410210132598877,3.410230159759521,7.759890650049783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.1328125,0.0,1216.3240966796875,1895.4371337890625,0.0,1628.66552734375,0.8435026407241821,1.0,0.0,3.0,1.0,0.0
12050640,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.9990000128746032,0.5342565774917603,0.4210197925567627,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.9256587624549866,0.3689615726470947,0.3498463630676269,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.8450508117675781,0.2821501493453979,0.1984191536903381,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.7998192310333252,0.237228661775589,0.2262307703495025,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.7586573362350464,0.2023671418428421,0.9181259274482728,285.5993957519531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.244873046875,285.59820556640625,1.0,0.4720933437347412,1.0,1.0,0.0,1.0,-2.5374600887298584,2.537454843521118,5.182292170502478e-06,1.962693810462952,0.9916160106658936,0.9916160106658936,0.0,95.2932357788086,87.0,22684.984375,-0.0,1344.98876953125,1.0,283.1499938964844,284.74200439453125,290.8774108886719,292.3906555175781,293.1499938964844,293.1499938964844,283.1499938964844,26548.5,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022639513015747,1.0,0.0,0.0,3.410210132598877,3.410230159759521,7.759890650049783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.1328125,0.0,1216.3240966796875,1895.4371337890625,0.0,1628.66552734375,0.8435026407241821,1.0,0.0,3.0,1.0,0.0
12050700,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848388671875,0.9990000128746032,0.5350275635719299,0.4154619872570038,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.9316352009773254,0.3702293336391449,0.3509791493415832,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850830078125,0.8487882614135742,0.2823584675788879,0.1985203474760055,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.585205078125,0.8038011193275452,0.2375828176736831,0.226504310965538,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.7618181109428406,0.2023127526044845,0.9175233244895936,285.5849304199219,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2453308105469,285.5839233398437,1.0,0.4704858064651489,1.0,1.0,0.0,1.0,-2.5318570137023926,2.5318517684936523,5.159090960660251e-06,1.958185315132141,0.9957011938095092,0.9957011938095092,0.0,93.71891021728516,87.0,22750.73046875,-0.0,1331.113037109375,1.0,283.1499938964844,284.7216186523437,290.8866882324219,292.40313720703125,293.1499938964844,293.1499938964844,283.1499938964844,27240.8671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703341007232666,1.0,0.0,0.0,3.464120626449585,3.464141368865967,8.007175438251579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.69189453125,0.0,1273.8349609375,1895.4371337890625,0.0,1637.218994140625,0.8537507653236389,1.0,0.0,3.0,1.0,0.0
12050760,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57696533203125,0.9990000128746032,0.5357846617698669,0.4117073714733124,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.9361181259155272,0.3715108335018158,0.352140873670578,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.8514422178268433,0.2825773656368255,0.198641687631607,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771789550781,0.8066619634628296,0.2379478365182876,0.2268067747354507,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772705078125,0.7640181183815002,0.2022912502288818,0.9171817302703856,285.5770263671875,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.245849609375,285.5764465332031,1.0,0.469413548707962,1.0,1.0,0.0,1.0,-2.528836965560913,2.528831720352173,5.146667263034033e-06,1.9557852745056152,0.9998003840446472,0.9998003840446472,0.0,92.69403076171876,90.0,22819.9765625,-0.0,1322.8963623046875,1.0,283.1499938964844,284.7090148925781,290.8965148925781,292.4158935546875,293.1499938964844,293.1499938964844,283.1499938964844,27681.611328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041436433792114,1.0,0.0,0.0,3.501574277877808,3.501595497131348,8.181256134776049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.31005859375,0.0,1314.5135498046875,1895.4371337890625,0.0,1643.6063232421875,0.8655707836151123,1.0,0.0,3.0,1.0,0.0
12050820,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.9990000128746032,0.5367960333824158,0.4076913297176361,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633850097656,0.942087173461914,0.3741109073162079,0.3545354306697845,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.8545562624931335,0.2830430865287781,0.198930487036705,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.8100942969322205,0.2387041896581649,0.2274730503559112,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.7664559483528137,0.2022991180419922,0.9169674515724182,285.5633850097656,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2467346191406,285.56317138671875,1.0,0.4686457812786102,1.0,1.0,0.0,1.0,-2.527773380279541,2.527768135070801,5.142111604072852e-06,1.954846739768982,1.0,1.0,0.0,91.67786407470705,93.0,23004.103515625,-0.0,1317.1864013671875,1.0,283.1499938964844,284.6842041015625,290.92059326171875,292.4487609863281,293.1499938964844,293.1499938964844,283.1499938964844,28981.24609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057474255561829,1.0,0.0,0.0,3.585764646530152,3.585786819458008,8.579398809160921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.38134765625,0.0,1411.2796630859375,1895.4371337890625,0.0,1656.4024658203125,0.8860824704170227,1.0,0.0,3.0,1.0,0.0
12050880,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.9990000128746032,0.5367960333824158,0.4076913297176361,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633850097656,0.942087173461914,0.3741109073162079,0.3545354306697845,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.8545562624931335,0.2830430865287781,0.198930487036705,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.8100942969322205,0.2387041896581649,0.2274730503559112,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.7664559483528137,0.2022991180419922,0.9169674515724182,285.5633850097656,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2467346191406,285.56317138671875,1.0,0.4686457812786102,1.0,1.0,0.0,1.0,-2.527773380279541,2.527768135070801,5.142111604072852e-06,1.954846739768982,1.0,1.0,0.0,91.67786407470705,93.0,23004.103515625,-0.0,1317.1864013671875,1.0,283.1499938964844,284.6842041015625,290.92059326171875,292.4487609863281,293.1499938964844,293.1499938964844,283.1499938964844,28981.24609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057474255561829,1.0,0.0,0.0,3.585764646530152,3.585786819458008,8.579398809160921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.38134765625,0.0,1411.2796630859375,1895.4371337890625,0.0,1656.4024658203125,0.8860824704170227,1.0,0.0,3.0,1.0,0.0
12050940,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.9990000128746032,0.5368014574050903,0.4073844850063324,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.9448392391204834,0.3767568469047546,0.3570100665092468,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.8552441596984863,0.2835471630096435,0.1992723196744918,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.8111496567726135,0.2394932061433792,0.2282065898180008,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.7666791081428528,0.2023293823003769,0.9170767068862916,285.5561218261719,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24713134765625,285.55615234375,1.0,0.4693006575107574,1.0,1.0,0.0,1.0,-2.531797409057617,2.531792163848877,5.158280600880971e-06,1.9578510522842407,1.0,1.0,0.0,91.73422241210938,96.0,23220.0703125,-0.0,1322.48046875,1.0,283.1499938964844,284.6657409667969,290.94781494140625,292.4876708984375,293.1499938964844,293.1499938964844,283.1499938964844,30239.115234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079054713249207,1.0,0.0,0.0,3.6627604961395264,3.662783622741699,8.951798804446298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.0498046875,0.0,1504.156982421875,1895.4371337890625,0.0,1673.69140625,0.904938817024231,1.0,0.0,3.0,1.0,0.0
12051000,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.9990000128746032,0.5368014574050903,0.4073844850063324,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.9448392391204834,0.3767568469047546,0.3570100665092468,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.8552441596984863,0.2835471630096435,0.1992723196744918,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.8111496567726135,0.2394932061433792,0.2282065898180008,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.7666791081428528,0.2023293823003769,0.9170767068862916,285.5561218261719,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24713134765625,285.55615234375,1.0,0.4693006575107574,1.0,1.0,0.0,1.0,-2.531797409057617,2.531792163848877,5.158280600880971e-06,1.9578510522842407,1.0,1.0,0.0,91.73422241210938,96.0,23220.0703125,-0.0,1322.48046875,1.0,283.1499938964844,284.6657409667969,290.94781494140625,292.4876708984375,293.1499938964844,293.1499938964844,283.1499938964844,30239.115234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079054713249207,1.0,0.0,0.0,3.6627604961395264,3.662783622741699,8.951798804446298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.0498046875,0.0,1504.156982421875,1895.4371337890625,0.0,1673.69140625,0.904938817024231,1.0,0.0,3.0,1.0,0.0
12051060,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.9990000128746032,0.5356718301773071,0.4098533093929291,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531005859375,0.9452057480812072,0.3794345557689667,0.359544038772583,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530700683594,0.8540984392166138,0.284081757068634,0.1996562927961349,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8104571104049683,0.2403061836957931,0.2289911955595016,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.7651982307434082,0.2023507505655288,0.9172998070716858,285.5531005859375,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2469482421875,285.5533142089844,1.0,0.4709938168525696,1.0,1.0,0.0,1.0,-2.539477586746216,2.539472341537476,5.18940805704915e-06,1.963684558868408,1.0,1.0,0.0,92.58627319335938,99.0,23459.33203125,-0.0,1335.84619140625,1.0,283.1499938964844,284.6514892578125,290.9753723144531,292.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,31445.197265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108334898948669,1.0,0.0,0.0,3.735090494155884,3.735114574432373,9.308839707955484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.08740234375,0.0,1595.0382080078125,1895.4371337890625,0.0,1697.275146484375,0.9226718544960022,1.0,0.0,3.0,1.0,0.0
12051120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.9990000128746032,0.5356718301773071,0.4098533093929291,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531005859375,0.9452057480812072,0.3794345557689667,0.359544038772583,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530700683594,0.8540984392166138,0.284081757068634,0.1996562927961349,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8104571104049683,0.2403061836957931,0.2289911955595016,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.7651982307434082,0.2023507505655288,0.9172998070716858,285.5531005859375,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2469482421875,285.5533142089844,1.0,0.4709938168525696,1.0,1.0,0.0,1.0,-2.539477586746216,2.539472341537476,5.18940805704915e-06,1.963684558868408,1.0,1.0,0.0,92.58627319335938,99.0,23459.33203125,-0.0,1335.84619140625,1.0,283.1499938964844,284.6514892578125,290.9753723144531,292.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,31445.197265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108334898948669,1.0,0.0,0.0,3.735090494155884,3.735114574432373,9.308839707955484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.08740234375,0.0,1595.0382080078125,1895.4371337890625,0.0,1697.275146484375,0.9226718544960022,1.0,0.0,3.0,1.0,0.0
