time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051180,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.9990000128746032,0.533433198928833,0.414371907711029,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.9438416957855223,0.3821310997009277,0.362118124961853,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.8516407012939453,0.2846381068229675,0.2000714987516403,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.808480978012085,0.2411344796419143,0.2298119813203811,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.7624787092208862,0.2023463100194931,0.9175179600715636,285.55303955078125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.246337890625,285.5533752441406,1.0,0.4734379351139068,1.0,1.0,0.0,1.0,-2.5497446060180664,2.549739360809326,5.231235718383687e-06,1.971516728401184,1.0,1.0,0.0,94.03248596191406,102.0,23714.857421875,-0.0,1355.1634521484375,1.0,283.1499938964844,284.64019775390625,291.0014038085937,292.5707702636719,293.1499938964844,293.1499938964844,283.1499938964844,32616.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144020199775696,1.0,0.0,0.0,3.8040387630462646,3.804063558578491,9.655685744291986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.66552734375,0.0,1685.01025390625,1895.4371337890625,0.0,1726.2119140625,0.9395890831947328,1.0,0.0,3.0,1.0,0.0
12051240,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.9990000128746032,0.533433198928833,0.414371907711029,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.9438416957855223,0.3821310997009277,0.362118124961853,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.8516407012939453,0.2846381068229675,0.2000714987516403,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.808480978012085,0.2411344796419143,0.2298119813203811,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.7624787092208862,0.2023463100194931,0.9175179600715636,285.55303955078125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.246337890625,285.5533752441406,1.0,0.4734379351139068,1.0,1.0,0.0,1.0,-2.5497446060180664,2.549739360809326,5.231235718383687e-06,1.971516728401184,1.0,1.0,0.0,94.03248596191406,102.0,23714.857421875,-0.0,1355.1634521484375,1.0,283.1499938964844,284.64019775390625,291.0014038085937,292.5707702636719,293.1499938964844,293.1499938964844,283.1499938964844,32616.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144020199775696,1.0,0.0,0.0,3.8040387630462646,3.804063558578491,9.655685744291986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.66552734375,0.0,1685.01025390625,1895.4371337890625,0.0,1726.2119140625,0.9395890831947328,1.0,0.0,3.0,1.0,0.0
12051300,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.9990000128746032,0.531928539276123,0.4172181785106659,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.942674994468689,0.3834831714630127,0.3634165227413177,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522155761719,0.8500586748123169,0.2849219739437103,0.2002886235713958,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522155761719,0.8071238994598389,0.2415520548820495,0.2302328050136566,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521850585937,0.7607800364494324,0.2023307085037231,0.9176024198532104,285.55224609375,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2459411621094,285.55242919921875,1.0,0.4748721122741699,1.0,1.0,0.0,1.0,-2.555591821670532,2.555586576461792,5.255145424598595e-06,1.9759836196899407,1.0,1.0,0.0,94.92992401123048,102.0,23853.994140625,-0.0,1366.5501708984375,1.0,283.1499938964844,284.6330261230469,291.0137939453125,292.5917053222656,293.1499938964844,293.1499938964844,283.1499938964844,33329.61328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716373085975647,1.0,0.0,0.0,3.8453786373138414,3.845404148101807,9.86669078884006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.111328125,0.0,1740.5447998046875,1895.4371337890625,0.0,1742.2841796875,0.9469247460365297,1.0,0.0,3.0,1.0,0.0
12051360,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.9990000128746032,0.5301883816719055,0.4203841984272003,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.9412474036216736,0.3848370015621185,0.364717960357666,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55487060546875,0.848295271396637,0.2852089405059814,0.2005091309547424,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.8055597543716431,0.2419711500406265,0.2306572794914245,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.7589049935340881,0.2023046612739563,0.9176529049873352,285.554931640625,284.95001220703125,294.8039855957031,288.0055236816406,294.8026428222656,297.2455139160156,285.55535888671875,1.0,0.4764174818992615,1.0,1.0,0.0,1.0,-2.5617947578430176,2.5617895126342773,5.280574441712815e-06,1.9807246923446653,1.0,1.0,0.0,95.9243392944336,105.0,23980.8671875,-0.0,1378.8670654296875,1.0,283.1499938964844,284.6309509277344,291.0252990722656,292.6109924316406,293.1499938964844,293.1499938964844,283.04998779296875,33765.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183901071548462,1.0,0.0,0.0,3.87046217918396,3.870487928390503,9.995831078413175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.88525390625,0.0,1774.8282470703125,1895.4371337890625,0.0,1758.7957763671875,0.9548959136009216,1.0,0.0,3.0,1.0,0.0
12051420,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.9990000128746032,0.5255398154258728,0.4278392791748047,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48419189453125,0.9373257756233216,0.3872663974761963,0.3671640455722809,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.8440078496932983,0.2855399250984192,0.2008516937494278,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.8016175627708435,0.2426223009824752,0.23140649497509,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.7544398903846741,0.2020485699176788,0.9171817302703856,285.48419189453125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2420654296875,285.48406982421875,1.0,0.4797416031360626,1.0,1.0,0.0,1.0,-2.574437379837036,2.574431896209717,5.332625278242631e-06,1.9904024600982664,1.0,1.0,0.0,98.2256851196289,93.0,24446.77734375,-0.0,1405.345703125,1.0,283.05206298828125,284.5415954589844,291.0676574707031,292.6941833496094,293.1499938964844,293.1499938964844,282.75,34722.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283423542976379,1.0,0.0,0.0,3.9249305725097656,3.924957036972046,1.0279150046699217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.37353515625,0.0,1850.818603515625,1895.4371337890625,0.0,1841.197509765625,0.9661856293678284,1.0,0.0,3.0,1.0,0.0
12051480,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.9990000128746032,0.5255398154258728,0.4278392791748047,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48419189453125,0.9373257756233216,0.3872663974761963,0.3671640455722809,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.8440078496932983,0.2855399250984192,0.2008516937494278,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.8016175627708435,0.2426223009824752,0.23140649497509,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.7544398903846741,0.2020485699176788,0.9171817302703856,285.48419189453125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2420654296875,285.48406982421875,1.0,0.4797416031360626,1.0,1.0,0.0,1.0,-2.574437379837036,2.574431896209717,5.332625278242631e-06,1.9904024600982664,1.0,1.0,0.0,98.2256851196289,93.0,24446.77734375,-0.0,1405.345703125,1.0,283.05206298828125,284.5415954589844,291.0676574707031,292.6941833496094,293.1499938964844,293.1499938964844,282.75,34722.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283423542976379,1.0,0.0,0.0,3.9249305725097656,3.924957036972046,1.0279150046699217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.37353515625,0.0,1850.818603515625,1895.4371337890625,0.0,1841.197509765625,0.9661856293678284,1.0,0.0,3.0,1.0,0.0
12051540,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.9990000128746032,0.5199450254440308,0.4241400957107544,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.9420772790908812,0.3888094425201416,0.3688293695449829,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.8461053967475891,0.285084068775177,0.2006731331348419,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.8042016625404358,0.2426445335149765,0.2315724343061447,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.7556931972503662,0.2011693567037582,0.9139100313186646,285.25469970703125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.23175048828125,285.2527770996094,1.0,0.4776068329811096,1.0,1.0,0.0,1.0,-2.568073034286499,2.56806755065918,5.306642378855031e-06,1.9856566190719604,1.0,1.0,0.0,97.08187103271484,81.0,25161.509765625,-0.0,1392.036865234375,1.0,282.7560119628906,284.2799987792969,291.1258544921875,292.8298645019531,293.1499938964844,293.1499938964844,282.45001220703125,35237.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492274641990662,1.0,0.0,0.0,3.953890323638916,3.9539172649383545,1.0431398322907626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.91943359375,0.0,1892.0902099609373,1895.4371337890625,0.0,2018.771240234375,0.9730756878852844,1.0,0.0,3.0,1.0,0.0
12051600,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.9990000128746032,0.5199450254440308,0.4241400957107544,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.9420772790908812,0.3888094425201416,0.3688293695449829,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.8461053967475891,0.285084068775177,0.2006731331348419,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.8042016625404358,0.2426445335149765,0.2315724343061447,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.7556931972503662,0.2011693567037582,0.9139100313186646,285.25469970703125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.23175048828125,285.2527770996094,1.0,0.4776068329811096,1.0,1.0,0.0,1.0,-2.568073034286499,2.56806755065918,5.306642378855031e-06,1.9856566190719604,1.0,1.0,0.0,97.08187103271484,81.0,25161.509765625,-0.0,1392.036865234375,1.0,282.7560119628906,284.2799987792969,291.1258544921875,292.8298645019531,293.1499938964844,293.1499938964844,282.45001220703125,35237.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492274641990662,1.0,0.0,0.0,3.953890323638916,3.9539172649383545,1.0431398322907626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.91943359375,0.0,1892.0902099609373,1895.4371337890625,0.0,2018.771240234375,0.9730756878852844,1.0,0.0,3.0,1.0,0.0
12051660,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.5159820914268494,0.4116961658000946,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9533354043960572,0.3896420001983642,0.3696264922618866,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8532140851020813,0.2839966118335724,0.1999154686927795,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8116592168807983,0.2421227246522903,0.2310665994882583,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7613739371299744,0.1997907012701034,0.9076021313667296,285.0239562988281,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.217529296875,285.0218200683594,1.0,0.4715609550476074,1.0,1.0,0.0,1.0,-2.5449936389923096,2.5449883937835693,5.211652023717761e-06,1.9677882194519043,1.0,1.0,0.0,93.21421813964844,99.0,25830.115234375,-0.0,1345.5418701171875,1.0,282.4559936523437,284.0137023925781,291.13238525390625,292.8885498046875,293.1499938964844,293.1499938964844,282.1499938964844,35545.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671273946762085,1.0,0.0,0.0,3.971151113510132,3.971178293228149,1.052267407430918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.60107421875,0.0,1916.978515625,1895.4371337890625,0.0,2175.3720703125,0.977181613445282,1.0,0.0,3.0,1.0,0.0
12051720,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.5159820914268494,0.4116961658000946,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9533354043960572,0.3896420001983642,0.3696264922618866,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8532140851020813,0.2839966118335724,0.1999154686927795,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8116592168807983,0.2421227246522903,0.2310665994882583,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7613739371299744,0.1997907012701034,0.9076021313667296,285.0239562988281,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.217529296875,285.0218200683594,1.0,0.4715609550476074,1.0,1.0,0.0,1.0,-2.5449936389923096,2.5449883937835693,5.211652023717761e-06,1.9677882194519043,1.0,1.0,0.0,93.21421813964844,99.0,25830.115234375,-0.0,1345.5418701171875,1.0,282.4559936523437,284.0137023925781,291.13238525390625,292.8885498046875,293.1499938964844,293.1499938964844,282.1499938964844,35545.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671273946762085,1.0,0.0,0.0,3.971151113510132,3.971178293228149,1.052267407430918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.60107421875,0.0,1916.978515625,1895.4371337890625,0.0,2175.3720703125,0.977181613445282,1.0,0.0,3.0,1.0,0.0
12051780,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.9990000128746032,0.5114037990570068,0.4191887676715851,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.9476728439331056,0.3902484774589538,0.3703038990497589,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8471548557281494,0.2827197611331939,0.1991012543439865,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8061572909355164,0.2414170801639557,0.2305023819208145,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.7551666498184204,0.198284700512886,0.9013070464134216,284.8186950683594,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.2024230957031,284.8179016113281,1.0,0.4737557768821716,1.0,1.0,0.0,1.0,-2.545552492141724,2.5455472469329834,5.212784344621468e-06,1.967636585235596,0.9970664381980896,0.9970664381980896,0.0,95.05291748046876,102.0,26771.423828125,-0.0,1354.248291015625,1.0,282.1558837890625,283.76580810546875,291.1324768066406,292.93914794921875,293.1499938964844,293.1499938964844,281.8500061035156,35810.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811585068702698,1.0,0.0,0.0,3.978980541229248,3.9790079593658447,1.0564207286734018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.61669921875,0.0,1929.3541259765625,1895.4371337890625,0.0,2300.5478515625,0.9791117906570436,1.0,0.0,3.0,1.0,0.0
12051840,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.9990000128746032,0.5114037990570068,0.4191887676715851,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.9476728439331056,0.3902484774589538,0.3703038990497589,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8471548557281494,0.2827197611331939,0.1991012543439865,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8061572909355164,0.2414170801639557,0.2305023819208145,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.7551666498184204,0.198284700512886,0.9013070464134216,284.8186950683594,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.2024230957031,284.8179016113281,1.0,0.4737557768821716,1.0,1.0,0.0,1.0,-2.545552492141724,2.5455472469329834,5.212784344621468e-06,1.967636585235596,0.9970664381980896,0.9970664381980896,0.0,95.05291748046876,102.0,26771.423828125,-0.0,1354.248291015625,1.0,282.1558837890625,283.76580810546875,291.1324768066406,292.93914794921875,293.1499938964844,293.1499938964844,281.8500061035156,35810.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811585068702698,1.0,0.0,0.0,3.978980541229248,3.9790079593658447,1.0564207286734018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.61669921875,0.0,1929.3541259765625,1895.4371337890625,0.0,2300.5478515625,0.9791117906570436,1.0,0.0,3.0,1.0,0.0
12051900,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.9990000128746032,0.5074240565299988,0.4242826700210571,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.9437094926834106,0.390499085187912,0.3706417083740234,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.8433533310890198,0.2820381224155426,0.1986959129571914,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714782714844,0.802487850189209,0.2410146743059158,0.2302109450101852,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.7513455748558044,0.1974542737007141,0.898052453994751,284.6683654785156,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.19451904296875,284.658447265625,1.0,0.4747675955295563,1.0,1.0,0.0,1.0,-2.547339916229248,2.547334671020508,5.220200819167076e-06,1.9690656661987305,0.9937426447868348,0.9937426447868348,0.0,96.38897705078124,102.0,27644.650390625,-0.0,1362.323486328125,1.0,281.8931579589844,283.56964111328125,291.1686096191406,293.0736999511719,293.1499938964844,293.1499938964844,281.8500061035156,35946.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908182740211487,1.0,0.0,0.0,3.979459762573242,3.97948694229126,1.0566751598162227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.806640625,0.0,1931.0924072265625,1895.4371337890625,0.0,2387.79296875,0.9792783856391908,1.0,0.0,3.0,1.0,0.0
12051960,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233215332031,0.9990000128746032,0.5028383135795593,0.4294318258762359,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.939589023590088,0.3906741142272949,0.3708519637584686,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236267089844,0.8394976854324341,0.2812941670417785,0.1982116401195526,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.7987220287322998,0.2405534535646438,0.2298291474580764,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239929199219,0.7474440932273865,0.1965317279100418,0.894271194934845,284.6234436035156,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1860656738281,284.6224365234375,1.0,0.4758340418338775,1.0,1.0,0.0,1.0,-2.5481958389282227,2.5481905937194824,5.223604603088461e-06,1.969674587249756,0.9910638928413392,0.9910638928413392,0.0,97.7186508178711,105.0,27774.03125,-0.0,1369.1922607421875,1.0,281.85595703125,283.5268249511719,291.14361572265625,293.0078125,293.1499938964844,293.1499938964844,281.54998779296875,36058.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945923805236816,1.0,0.0,0.0,3.977506399154663,3.97753381729126,1.055638108482526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.6015625,0.0,1929.4541015625,1895.4371337890625,0.0,2422.09130859375,0.978927195072174,1.0,0.0,3.0,1.0,0.0
12052020,296.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4327392578125,0.9990000128746032,0.4924510419368744,0.440169483423233,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4328308105469,0.9310452342033386,0.3909368216991424,0.3712467551231384,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4330444335937,0.8317626118659973,0.2797572910785675,0.1972416192293167,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43316650390625,0.7910415530204773,0.2395672053098678,0.2290361821651458,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43341064453125,0.73951256275177,0.1945236027240753,0.8860775828361511,284.432861328125,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1698608398437,284.4319152832031,1.0,0.4780277013778686,1.0,1.0,0.0,1.0,-2.5496091842651367,2.5496039390563965,5.229200269241119e-06,1.970666527748108,0.9825635552406312,0.9825635552406312,0.0,100.52986145019533,108.0,28843.1015625,-0.0,1383.219482421875,1.0,281.5559387207031,283.2953186035156,291.15948486328125,293.0872802734375,293.1499938964844,293.1499938964844,281.25,36292.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087922930717468,1.0,0.0,0.0,3.9674088954925537,3.9674360752105713,1.050285050041566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.67431640625,0.0,1918.1868896484373,1895.4371337890625,0.0,2552.075927734375,0.9767848253250122,1.0,0.0,3.0,1.0,0.0
12052080,296.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4327392578125,0.9990000128746032,0.4924510419368744,0.440169483423233,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4328308105469,0.9310452342033386,0.3909368216991424,0.3712467551231384,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4330444335937,0.8317626118659973,0.2797572910785675,0.1972416192293167,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43316650390625,0.7910415530204773,0.2395672053098678,0.2290361821651458,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43341064453125,0.73951256275177,0.1945236027240753,0.8860775828361511,284.432861328125,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1698608398437,284.4319152832031,1.0,0.4780277013778686,1.0,1.0,0.0,1.0,-2.5496091842651367,2.5496039390563965,5.229200269241119e-06,1.970666527748108,0.9825635552406312,0.9825635552406312,0.0,100.52986145019533,108.0,28843.1015625,-0.0,1383.219482421875,1.0,281.5559387207031,283.2953186035156,291.15948486328125,293.0872802734375,293.1499938964844,293.1499938964844,281.25,36292.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087922930717468,1.0,0.0,0.0,3.9674088954925537,3.9674360752105713,1.050285050041566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.67431640625,0.0,1918.1868896484373,1895.4371337890625,0.0,2552.075927734375,0.9767848253250122,1.0,0.0,3.0,1.0,0.0
12052140,296.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.9866812825202942,0.4826094210147857,0.4364111423492431,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2327880859375,0.9155744314193726,0.3909651935100555,0.3715524971485138,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335205078125,0.8191375136375427,0.2780485153198242,0.1962464898824691,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.7782413363456726,0.238404780626297,0.2282024472951889,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344970703125,0.7272461652755737,0.1922536343336105,0.877204179763794,284.2328796386719,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1539611816406,284.2294921875,1.0,0.4793800115585327,1.0,1.0,0.0,1.0,-2.533238649368286,2.533233404159546,5.158960448170546e-06,1.956330180168152,0.9713702201843262,0.9713702201843262,0.0,105.19412231445312,111.0,29711.998046875,-0.0,1382.0523681640625,1.0,281.2560119628906,283.0555419921875,291.1704406738281,293.1578063964844,293.1499938964844,293.1499938964844,280.95001220703125,36535.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232503533363342,1.0,0.0,0.0,3.948476552963257,3.9485037326812735,1.0402851557955728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.15869140625,0.0,1895.6156005859373,1895.4371337890625,0.0,2685.70751953125,0.9726529717445374,1.0,0.0,3.0,1.0,0.0
12052200,296.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.9866812825202942,0.4826094210147857,0.4364111423492431,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2327880859375,0.9155744314193726,0.3909651935100555,0.3715524971485138,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335205078125,0.8191375136375427,0.2780485153198242,0.1962464898824691,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.7782413363456726,0.238404780626297,0.2282024472951889,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344970703125,0.7272461652755737,0.1922536343336105,0.877204179763794,284.2328796386719,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1539611816406,284.2294921875,1.0,0.4793800115585327,1.0,1.0,0.0,1.0,-2.533238649368286,2.533233404159546,5.158960448170546e-06,1.956330180168152,0.9713702201843262,0.9713702201843262,0.0,105.19412231445312,111.0,29711.998046875,-0.0,1382.0523681640625,1.0,281.2560119628906,283.0555419921875,291.1704406738281,293.1578063964844,293.1499938964844,293.1499938964844,280.95001220703125,36535.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232503533363342,1.0,0.0,0.0,3.948476552963257,3.9485037326812735,1.0402851557955728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.15869140625,0.0,1895.6156005859373,1895.4371337890625,0.0,2685.70751953125,0.9726529717445374,1.0,0.0,3.0,1.0,0.0
12052260,296.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301208496094,0.9694792628288268,0.4750817418098449,0.4296912550926208,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302429199219,0.901562750339508,0.3907877802848816,0.3716475069522857,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03057861328125,0.806397557258606,0.2761999666690826,0.1951419413089752,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03076171875,0.766007125377655,0.2371042817831039,0.2272223085165023,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311279296875,0.7151172161102295,0.1899423003196716,0.8678722381591797,284.0302734375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1392517089844,284.0286560058594,1.0,0.4797046482563019,1.0,1.0,0.0,1.0,-2.5109448432922363,2.510939598083496,5.0717603699013125e-06,1.9407404661178589,0.9574289321899414,0.9574289321899414,0.0,110.11124420166016,114.0,30522.80859375,-0.0,1375.093505859375,1.0,280.9561462402344,282.819580078125,291.171630859375,293.20977783203125,293.1499938964844,293.1499938964844,280.6499938964844,36806.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361630439758301,1.0,0.0,0.0,3.91960334777832,3.91963005065918,1.0251266076011234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.1123046875,0.0,1860.7880859375,1895.4371337890625,0.0,2805.888671875,0.9663018584251404,1.0,0.0,3.0,1.0,0.0
12052320,296.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301208496094,0.9694792628288268,0.4750817418098449,0.4296912550926208,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302429199219,0.901562750339508,0.3907877802848816,0.3716475069522857,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03057861328125,0.806397557258606,0.2761999666690826,0.1951419413089752,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03076171875,0.766007125377655,0.2371042817831039,0.2272223085165023,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311279296875,0.7151172161102295,0.1899423003196716,0.8678722381591797,284.0302734375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1392517089844,284.0286560058594,1.0,0.4797046482563019,1.0,1.0,0.0,1.0,-2.5109448432922363,2.510939598083496,5.0717603699013125e-06,1.9407404661178589,0.9574289321899414,0.9574289321899414,0.0,110.11124420166016,114.0,30522.80859375,-0.0,1375.093505859375,1.0,280.9561462402344,282.819580078125,291.171630859375,293.20977783203125,293.1499938964844,293.1499938964844,280.6499938964844,36806.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361630439758301,1.0,0.0,0.0,3.91960334777832,3.91963005065918,1.0251266076011234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.1123046875,0.0,1860.7880859375,1895.4371337890625,0.0,2805.888671875,0.9663018584251404,1.0,0.0,3.0,1.0,0.0
12052380,296.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.9540432095527648,0.4682081043720245,0.4236564338207245,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82818603515625,0.891502857208252,0.3904730081558227,0.3715651631355285,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285217285156,0.7958083748817444,0.2742673456668854,0.193944826722145,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287048339844,0.7566298246383667,0.2357150614261627,0.2261131107807159,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8290710449219,0.704593300819397,0.1876601278781891,0.8584770560264587,283.8282470703125,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1254272460937,283.82666015625,1.0,0.4797064960002899,1.0,1.0,0.0,1.0,-2.4895358085632324,2.489530801773072,4.985404757462675e-06,1.9240498542785645,0.9408007860183716,0.9408007860183716,0.0,113.97429656982422,117.0,31311.994140625,-0.0,1364.4932861328125,1.0,280.6563720703125,282.58758544921875,291.1712646484375,293.2576904296875,293.1499938964844,293.1499938964844,280.3500061035156,37114.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476932048797607,1.0,0.0,0.0,3.8794620037078857,3.879488468170166,1.0042371059171271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.20947265625,0.0,1812.615478515625,1895.4371337890625,0.0,2913.669677734375,0.957447588443756,1.0,0.0,3.0,1.0,0.0
12052440,296.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.9540432095527648,0.4682081043720245,0.4236564338207245,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82818603515625,0.891502857208252,0.3904730081558227,0.3715651631355285,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285217285156,0.7958083748817444,0.2742673456668854,0.193944826722145,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287048339844,0.7566298246383667,0.2357150614261627,0.2261131107807159,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8290710449219,0.704593300819397,0.1876601278781891,0.8584770560264587,283.8282470703125,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1254272460937,283.82666015625,1.0,0.4797064960002899,1.0,1.0,0.0,1.0,-2.4895358085632324,2.489530801773072,4.985404757462675e-06,1.9240498542785645,0.9408007860183716,0.9408007860183716,0.0,113.97429656982422,117.0,31311.994140625,-0.0,1364.4932861328125,1.0,280.6563720703125,282.58758544921875,291.1712646484375,293.2576904296875,293.1499938964844,293.1499938964844,280.3500061035156,37114.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476932048797607,1.0,0.0,0.0,3.8794620037078857,3.879488468170166,1.0042371059171271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.20947265625,0.0,1812.615478515625,1895.4371337890625,0.0,2913.669677734375,0.957447588443756,1.0,0.0,3.0,1.0,0.0
12052500,296.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783752441406,0.9467267990112304,0.4648532271385193,0.4207800030708313,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6792297363281,0.8871570229530334,0.3902921974658966,0.3715145587921142,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815185546875,0.7911230325698853,0.2732951641082763,0.1933477222919464,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6828308105469,0.7525637149810791,0.2350090891122818,0.2255500853061676,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6853332519531,0.699756920337677,0.1865409910678863,0.8538843393325806,283.6795349121094,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1191101074219,283.6683959960937,1.0,0.4796233177185058,1.0,1.0,0.0,1.0,-2.479107141494751,2.47910213470459,4.943613021168858e-06,1.9159189462661743,0.9309043288230896,0.9309043288230896,0.0,115.71544647216795,117.0,32149.564453125,-0.0,1358.7757568359375,1.0,280.3957214355469,282.4060363769531,291.2003479003906,293.3842468261719,293.1499938964844,293.1499938964844,280.3500061035156,37297.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559078574180603,1.0,0.0,0.0,3.8547637462615967,3.854789972305298,9.914911061059684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.91357421875,0.0,1783.3902587890625,1895.4371337890625,0.0,2990.632568359375,0.9519728422164916,1.0,0.0,3.0,1.0,0.0
12052560,296.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278991699219,0.9392098784446716,0.4614615738391876,0.417788565158844,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6280212402344,0.8828267455101013,0.3900498151779175,0.3713622093200683,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6283264160156,0.7864463329315186,0.2722781002521515,0.1926942467689514,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6285095214844,0.7485494613647461,0.2342637777328491,0.2249265313148498,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6288452148437,0.6949318647384644,0.1854011565446853,0.8491348624229431,283.6280517578125,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.11248779296875,283.6266174316406,1.0,0.4794777035713196,1.0,1.0,0.0,1.0,-2.4680895805358887,2.4680845737457275,4.899678060610313e-06,1.907339334487915,0.9215236306190492,0.9215236306190492,0.0,117.46581268310548,120.0,32099.52734375,-0.0,1352.39404296875,1.0,280.3565979003906,282.3636474609375,291.1719055175781,293.30682373046875,293.1499938964844,293.1499938964844,280.04998779296875,37474.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586193323135376,1.0,0.0,0.0,3.8260958194732666,3.8261218070983887,9.76798446572502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.33544921875,0.0,1749.6134033203125,1895.4371337890625,0.0,3016.056884765625,0.9456747770309448,1.0,0.0,3.0,1.0,0.0
12052620,296.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4323425292969,0.9249963760375975,0.4547591507434845,0.411956787109375,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.8750396966934204,0.3895333707332611,0.3710581362247467,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4327392578125,0.7779104709625244,0.270249605178833,0.1914060711860656,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4328918457031,0.7413022518157959,0.2327644526958465,0.2236821353435516,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4332275390625,0.6860046982765198,0.1831541061401367,0.8398107886314392,283.4324951171875,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1004333496094,283.4311828613281,1.0,0.4791142046451568,1.0,1.0,0.0,1.0,-2.446472883224488,2.4464681148529053,4.814051862922497e-06,1.8905009031295776,0.8996743559837341,0.8996743559837341,0.0,120.7501449584961,123.0,32818.92578125,0.0,1339.355712890625,1.0,280.05712890625,282.1465148925781,291.1700439453125,293.3505554199219,293.1499938964844,293.1499938964844,279.75,37897.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689762353897095,1.0,0.0,0.0,3.757047414779663,3.757072687149048,9.418605486644084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.15771484375,0.0,1670.17431640625,1895.4371337890625,0.0,3113.206787109375,0.9304656386375428,1.0,0.0,3.0,1.0,0.0
12052680,296.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4323425292969,0.9249963760375975,0.4547591507434845,0.411956787109375,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.8750396966934204,0.3895333707332611,0.3710581362247467,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4327392578125,0.7779104709625244,0.270249605178833,0.1914060711860656,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4328918457031,0.7413022518157959,0.2327644526958465,0.2236821353435516,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4332275390625,0.6860046982765198,0.1831541061401367,0.8398107886314392,283.4324951171875,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1004333496094,283.4311828613281,1.0,0.4791142046451568,1.0,1.0,0.0,1.0,-2.446472883224488,2.4464681148529053,4.814051862922497e-06,1.8905009031295776,0.8996743559837341,0.8996743559837341,0.0,120.7501449584961,123.0,32818.92578125,0.0,1339.355712890625,1.0,280.05712890625,282.1465148925781,291.1700439453125,293.3505554199219,293.1499938964844,293.1499938964844,279.75,37897.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689762353897095,1.0,0.0,0.0,3.757047414779663,3.757072687149048,9.418605486644084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.15771484375,0.0,1670.17431640625,1895.4371337890625,0.0,3113.206787109375,0.9304656386375428,1.0,0.0,3.0,1.0,0.0
12052740,296.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2431030273437,0.9118133187294006,0.448109894990921,0.4061634838581085,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2431945800781,0.8679259419441223,0.3889437019824981,0.3706754744052887,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.243408203125,0.770031213760376,0.2681953907012939,0.190094918012619,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2435607910156,0.734655499458313,0.2312335968017578,0.2223988175392151,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2438659667969,0.6776779294013977,0.1809240728616714,0.8305275440216064,283.24322509765625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0893249511719,283.2421875,1.0,0.478678822517395,1.0,1.0,0.0,1.0,-2.4247829914093018,2.42477822303772,4.728924523078604e-06,1.8736088275909424,0.8753507137298584,0.8753507137298584,0.0,123.90144348144533,126.0,33462.12109375,0.0,1325.8294677734375,1.0,279.7577209472656,281.9384460449219,291.1646728515625,293.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,38394.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785504698753357,1.0,0.0,0.0,3.6694180965423584,3.669442653656006,8.98437065188773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.3662109375,0.0,1572.8922119140625,1895.4371337890625,0.0,3202.994873046875,0.91122168302536,1.0,0.0,3.0,1.0,0.0
12052800,296.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2431030273437,0.9118133187294006,0.448109894990921,0.4061634838581085,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2431945800781,0.8679259419441223,0.3889437019824981,0.3706754744052887,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.243408203125,0.770031213760376,0.2681953907012939,0.190094918012619,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2435607910156,0.734655499458313,0.2312335968017578,0.2223988175392151,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2438659667969,0.6776779294013977,0.1809240728616714,0.8305275440216064,283.24322509765625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0893249511719,283.2421875,1.0,0.478678822517395,1.0,1.0,0.0,1.0,-2.4247829914093018,2.42477822303772,4.728924523078604e-06,1.8736088275909424,0.8753507137298584,0.8753507137298584,0.0,123.90144348144533,126.0,33462.12109375,0.0,1325.8294677734375,1.0,279.7577209472656,281.9384460449219,291.1646728515625,293.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,38394.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785504698753357,1.0,0.0,0.0,3.6694180965423584,3.669442653656006,8.98437065188773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.3662109375,0.0,1572.8922119140625,1895.4371337890625,0.0,3202.994873046875,0.91122168302536,1.0,0.0,3.0,1.0,0.0
12052860,296.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4384460449219,0.8979530334472656,0.4416930079460144,0.4003430902957916,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.43829345703125,0.8588232398033142,0.3875731825828552,0.3695656061172485,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4377746582031,0.7601073384284973,0.2651820480823517,0.1881664842367172,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4374694824219,0.7257729172706604,0.2283589243888855,0.2200436145067215,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4368591308594,0.6666174530982971,0.1771851032972335,0.8157143592834473,283.4382019042969,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.07086181640625,283.4407043457031,1.0,0.4777054786682129,1.0,1.0,0.0,1.0,-2.393518447875977,2.3935139179229736,4.607746177498484e-06,1.8493369817733765,0.8567177057266235,0.8567177057266235,0.0,127.93531799316406,129.0,32003.966796875,0.0,1304.53564453125,1.0,280.0419311523437,282.1762390136719,291.046142578125,293.11553955078125,293.1499938964844,293.1499938964844,280.3500061035156,38476.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573745489120483,1.0,0.0,0.0,3.576078414916992,3.5761022567749023,8.533110644748376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.49853515625,0.0,1470.62744140625,1895.4371337890625,0.0,3004.38427734375,0.8905580043792725,1.0,0.0,3.0,1.0,0.0
12052920,296.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4384460449219,0.8979530334472656,0.4416930079460144,0.4003430902957916,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.43829345703125,0.8588232398033142,0.3875731825828552,0.3695656061172485,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4377746582031,0.7601073384284973,0.2651820480823517,0.1881664842367172,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4374694824219,0.7257729172706604,0.2283589243888855,0.2200436145067215,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4368591308594,0.6666174530982971,0.1771851032972335,0.8157143592834473,283.4382019042969,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.07086181640625,283.4407043457031,1.0,0.4777054786682129,1.0,1.0,0.0,1.0,-2.393518447875977,2.3935139179229736,4.607746177498484e-06,1.8493369817733765,0.8567177057266235,0.8567177057266235,0.0,127.93531799316406,129.0,32003.966796875,0.0,1304.53564453125,1.0,280.0419311523437,282.1762390136719,291.046142578125,293.11553955078125,293.1499938964844,293.1499938964844,280.3500061035156,38476.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573745489120483,1.0,0.0,0.0,3.576078414916992,3.5761022567749023,8.533110644748376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.49853515625,0.0,1470.62744140625,1895.4371337890625,0.0,3004.38427734375,0.8905580043792725,1.0,0.0,3.0,1.0,0.0
12052980,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6597900390625,0.8905020356178284,0.4379136860370636,0.3966343104839325,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596069335937,0.8550093173980713,0.388448566198349,0.3700667023658752,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.7553336024284363,0.2643555700778961,0.1873575896024704,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.7211602926254272,0.2273609042167663,0.2188314497470855,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6576843261719,0.6604074835777283,0.1752877086400985,0.8058903813362122,283.6594543457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0755920410156,283.66290283203125,1.0,0.4771042764186859,1.0,1.0,0.0,1.0,-2.3754217624664307,2.375417232513428,4.5379620132735e-06,1.835075855255127,0.8412376642227173,0.8412376642227173,0.0,130.08583068847656,132.0,30657.728515625,0.0,1291.6434326171875,1.0,280.3406982421875,282.4369812011719,291.0139465332031,292.9752502441406,293.1499938964844,293.1499938964844,280.6499938964844,38378.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310040831565857,1.0,0.0,0.0,3.4858901500701904,3.485913038253784,8.108129918582563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.5751953125,0.0,1375.135009765625,1895.4371337890625,0.0,2757.794921875,0.8705193996429443,1.0,0.0,3.0,1.0,0.0
