time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053040,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6597900390625,0.8905020356178284,0.4379136860370636,0.3966343104839325,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596069335937,0.8550093173980713,0.388448566198349,0.3700667023658752,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.7553336024284363,0.2643555700778961,0.1873575896024704,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.7211602926254272,0.2273609042167663,0.2188314497470855,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6576843261719,0.6604074835777283,0.1752877086400985,0.8058903813362122,283.6594543457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0755920410156,283.66290283203125,1.0,0.4771042764186859,1.0,1.0,0.0,1.0,-2.3754217624664307,2.375417232513428,4.5379620132735e-06,1.835075855255127,0.8412376642227173,0.8412376642227173,0.0,130.08583068847656,132.0,30657.728515625,0.0,1291.6434326171875,1.0,280.3406982421875,282.4369812011719,291.0139465332031,292.9752502441406,293.1499938964844,293.1499938964844,280.6499938964844,38378.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310040831565857,1.0,0.0,0.0,3.4858901500701904,3.485913038253784,8.108129918582563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.5751953125,0.0,1375.135009765625,1895.4371337890625,0.0,2757.794921875,0.8705193996429443,1.0,0.0,3.0,1.0,0.0
12053100,296.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8151550292969,0.8879920840263367,0.4364567101001739,0.3952203094959259,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.81451416015625,0.8542511463165283,0.389324426651001,0.3707846105098724,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.81158447265625,0.7541114687919617,0.2643710076808929,0.1872962415218353,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81005859375,0.7199211120605469,0.2272717207670211,0.218656376004219,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.80670166015625,0.6585853099822998,0.1747780442237854,0.8031438589096069,283.8138427734375,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0821228027344,283.8274230957031,1.0,0.4771201610565185,1.0,1.0,0.0,1.0,-2.370997905731201,2.3709933757781982,4.520957645581802e-06,1.831573367118836,0.8351392149925232,0.8351392149925232,0.0,130.8123779296875,132.0,29732.31640625,0.0,1289.3243408203125,1.0,280.5935363769531,282.6331787109375,290.98797607421875,292.83953857421875,293.1499938964844,293.1499938964844,280.6499938964844,38267.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161416053771973,1.0,0.0,0.0,3.443202495574951,3.4432249069213867,7.910763883955951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.93701171875,0.0,1331.0391845703125,1895.4371337890625,0.0,2619.86181640625,0.861055314540863,1.0,0.0,3.0,1.0,0.0
12053160,296.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876647949219,0.8860751986503601,0.4352607727050781,0.3941183984279632,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874816894531,0.8540197014808655,0.3904402256011963,0.3717823624610901,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88671875,0.753421425819397,0.2646118998527527,0.1874258667230606,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88629150390625,0.7191874384880066,0.227399080991745,0.2187215238809585,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854064941406,0.657360315322876,0.1745008528232574,0.8015822172164917,283.8872985839844,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.09088134765625,283.8910522460937,1.0,0.4773717820644378,1.0,1.0,0.0,1.0,-2.369227409362793,2.36922287940979,4.514100965025136e-06,1.830138683319092,0.8288426995277405,0.8288426995277405,0.0,131.4154510498047,135.0,29551.404296875,0.0,1289.6591796875,1.0,280.6398010253906,282.70855712890625,291.0215759277344,292.9039001464844,293.1499938964844,293.1499938964844,280.95001220703125,38152.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073413968086243,1.0,0.0,0.0,3.403735876083374,3.4037580490112305,7.730454285592714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.81494140625,0.0,1291.076171875,1895.4371337890625,0.0,2538.731689453125,0.8522157073020935,1.0,0.0,3.0,1.0,0.0
12053220,296.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1150207519531,0.8825247287750244,0.4332422912120819,0.3922394514083862,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148681640625,0.8538487553596497,0.3930398225784302,0.3741535246372223,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11407470703125,0.7524150609970093,0.2654461860656738,0.1879578083753585,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136474609375,0.7181341052055359,0.2280191630125045,0.2192392945289611,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127014160156,0.6555279493331909,0.174361303448677,0.8005715012550354,284.1146545410156,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1103820800781,284.1184997558594,1.0,0.4784671664237976,1.0,1.0,0.0,1.0,-2.369860887527466,2.369856595993042,4.516372882790165e-06,1.8305530548095703,0.8194678425788879,0.8194678425788879,0.0,132.75563049316406,138.0,28562.18359375,0.0,1295.825439453125,1.0,280.9389953613281,282.9805908203125,291.0386047363281,292.8584289550781,293.1499938964844,293.1499938964844,281.25,37836.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879742383956909,1.0,0.0,0.0,3.3332107067108154,3.3332321643829346,7.413423759317084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.93310546875,0.0,1221.00390625,1895.4371337890625,0.0,2362.02294921875,0.8364426493644714,1.0,0.0,3.0,1.0,0.0
12053280,296.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1150207519531,0.8825247287750244,0.4332422912120819,0.3922394514083862,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148681640625,0.8538487553596497,0.3930398225784302,0.3741535246372223,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11407470703125,0.7524150609970093,0.2654461860656738,0.1879578083753585,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136474609375,0.7181341052055359,0.2280191630125045,0.2192392945289611,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127014160156,0.6555279493331909,0.174361303448677,0.8005715012550354,284.1146545410156,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1103820800781,284.1184997558594,1.0,0.4784671664237976,1.0,1.0,0.0,1.0,-2.369860887527466,2.369856595993042,4.516372882790165e-06,1.8305530548095703,0.8194678425788879,0.8194678425788879,0.0,132.75563049316406,138.0,28562.18359375,0.0,1295.825439453125,1.0,280.9389953613281,282.9805908203125,291.0386047363281,292.8584289550781,293.1499938964844,293.1499938964844,281.25,37836.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879742383956909,1.0,0.0,0.0,3.3332107067108154,3.3332321643829346,7.413423759317084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.93310546875,0.0,1221.00390625,1895.4371337890625,0.0,2362.02294921875,0.8364426493644714,1.0,0.0,3.0,1.0,0.0
12053340,296.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.8791724443435669,0.4316707849502563,0.3907961249351501,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33892822265625,0.8538252711296082,0.3960268497467041,0.3769340813159942,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381652832031,0.7516533136367798,0.2666455805301666,0.1887760609388351,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.7173600792884827,0.2289991378784179,0.2201437205076217,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3368225097656,0.6541606783866882,0.174623429775238,0.8016105890274048,284.3387451171875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.13134765625,284.3424987792969,1.0,0.4802519679069519,1.0,1.0,0.0,1.0,-2.3747823238372803,2.3747777938842773,4.535064363153651e-06,1.8343313932418823,0.8130517601966858,0.8130517601966858,0.0,134.35060119628906,141.0,27634.51953125,0.0,1308.14697265625,1.0,281.2382202148437,283.2474975585937,291.051025390625,292.8154296875,293.1499938964844,293.1499938964844,281.54998779296875,37460.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716559171676636,1.0,0.0,0.0,3.2767512798309326,3.2767722606658936,7.164407520576788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.78564453125,0.0,1166.0194091796875,1895.4371337890625,0.0,2215.556884765625,0.8237314224243164,1.0,0.0,3.0,1.0,0.0
12053400,296.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.8791724443435669,0.4316707849502563,0.3907961249351501,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33892822265625,0.8538252711296082,0.3960268497467041,0.3769340813159942,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381652832031,0.7516533136367798,0.2666455805301666,0.1887760609388351,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.7173600792884827,0.2289991378784179,0.2201437205076217,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3368225097656,0.6541606783866882,0.174623429775238,0.8016105890274048,284.3387451171875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.13134765625,284.3424987792969,1.0,0.4802519679069519,1.0,1.0,0.0,1.0,-2.3747823238372803,2.3747777938842773,4.535064363153651e-06,1.8343313932418823,0.8130517601966858,0.8130517601966858,0.0,134.35060119628906,141.0,27634.51953125,0.0,1308.14697265625,1.0,281.2382202148437,283.2474975585937,291.051025390625,292.8154296875,293.1499938964844,293.1499938964844,281.54998779296875,37460.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716559171676636,1.0,0.0,0.0,3.2767512798309326,3.2767722606658936,7.164407520576788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.78564453125,0.0,1166.0194091796875,1895.4371337890625,0.0,2215.556884765625,0.8237314224243164,1.0,0.0,3.0,1.0,0.0
12053460,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626525878906,0.8758666515350342,0.4304716885089874,0.3897009789943695,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625305175781,0.8537797927856445,0.3993073403835296,0.3800120949745178,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617370605469,0.7509604096412659,0.2681235074996948,0.1898034363985061,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.7166697978973389,0.2302337735891342,0.2213139235973358,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.6530022621154785,0.1751626431941986,0.8040338754653931,284.56231689453125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1526184082031,284.566162109375,1.0,0.4825853109359741,1.0,1.0,0.0,1.0,-2.3827133178710938,2.382708787918091,4.565372364595532e-06,1.8404747247695925,0.8095989227294922,0.8095989227294922,0.0,136.22314453125,144.0,26831.279296875,0.0,1325.2679443359375,1.0,281.53759765625,283.5131225585937,291.0580444335937,292.7727966308594,293.1499938964844,293.1499938964844,281.8500061035156,37047.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570722103118896,1.0,0.0,0.0,3.2359089851379395,3.235929250717163,6.986921903262555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.01220703125,0.0,1126.37109375,1895.4371337890625,0.0,2086.942138671875,0.8144175410270691,1.0,0.0,3.0,1.0,0.0
12053520,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626525878906,0.8758666515350342,0.4304716885089874,0.3897009789943695,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625305175781,0.8537797927856445,0.3993073403835296,0.3800120949745178,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617370605469,0.7509604096412659,0.2681235074996948,0.1898034363985061,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.7166697978973389,0.2302337735891342,0.2213139235973358,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.6530022621154785,0.1751626431941986,0.8040338754653931,284.56231689453125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1526184082031,284.566162109375,1.0,0.4825853109359741,1.0,1.0,0.0,1.0,-2.3827133178710938,2.382708787918091,4.565372364595532e-06,1.8404747247695925,0.8095989227294922,0.8095989227294922,0.0,136.22314453125,144.0,26831.279296875,0.0,1325.2679443359375,1.0,281.53759765625,283.5131225585937,291.0580444335937,292.7727966308594,293.1499938964844,293.1499938964844,281.8500061035156,37047.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570722103118896,1.0,0.0,0.0,3.2359089851379395,3.235929250717163,6.986921903262555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.01220703125,0.0,1126.37109375,1895.4371337890625,0.0,2086.942138671875,0.8144175410270691,1.0,0.0,3.0,1.0,0.0
12053580,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8726876974105835,0.429641455411911,0.3889437317848205,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.853765606880188,0.4028618633747101,0.3833577930927276,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7503752708435059,0.269863098859787,0.1910197287797927,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.716077983379364,0.231687381863594,0.2227033674716949,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6520289182662964,0.1759285479784011,0.8075461387634277,284.7859191894531,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1738586425781,284.7894592285156,1.0,0.485361635684967,1.0,1.0,0.0,1.0,-2.3931705951690674,2.3931660652160645,4.605549747793702e-06,1.848604440689087,0.8091416954994202,0.8091416954994202,0.0,138.30938720703125,147.0,26158.12890625,0.0,1346.437744140625,1.0,281.8371887207031,283.777587890625,291.0650939941406,292.7381591796875,293.1499938964844,293.1499938964844,282.1499938964844,36608.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442024350166321,1.0,0.0,0.0,3.2117865085601807,3.211806535720825,6.883140599711624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.56005859375,0.0,1102.105712890625,1895.4371337890625,0.0,1975.5078125,0.80874103307724,1.0,0.0,3.0,1.0,0.0
12053640,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8726876974105835,0.429641455411911,0.3889437317848205,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.853765606880188,0.4028618633747101,0.3833577930927276,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7503752708435059,0.269863098859787,0.1910197287797927,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.716077983379364,0.231687381863594,0.2227033674716949,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6520289182662964,0.1759285479784011,0.8075461387634277,284.7859191894531,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1738586425781,284.7894592285156,1.0,0.485361635684967,1.0,1.0,0.0,1.0,-2.3931705951690674,2.3931660652160645,4.605549747793702e-06,1.848604440689087,0.8091416954994202,0.8091416954994202,0.0,138.30938720703125,147.0,26158.12890625,0.0,1346.437744140625,1.0,281.8371887207031,283.777587890625,291.0650939941406,292.7381591796875,293.1499938964844,293.1499938964844,282.1499938964844,36608.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442024350166321,1.0,0.0,0.0,3.2117865085601807,3.211806535720825,6.883140599711624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.56005859375,0.0,1102.105712890625,1895.4371337890625,0.0,1975.5078125,0.80874103307724,1.0,0.0,3.0,1.0,0.0
12053700,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8710609674453735,0.4293104112148285,0.3886274099349975,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8537023067474365,0.4047031104564667,0.3850866854190826,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7500594854354858,0.2707993984222412,0.1916730850934982,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7157579660415649,0.2324678599834442,0.2234503477811813,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6515478491783142,0.1763687878847122,0.8095807433128357,284.9323425292969,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1840209960937,284.94561767578125,1.0,0.4868823885917663,1.0,1.0,0.0,1.0,-2.398993730545044,2.398989200592041,4.628027454600669e-06,1.8531452417373653,0.8104208707809448,0.8104208707809448,0.0,139.44903564453125,147.0,25536.896484375,0.0,1358.206787109375,1.0,282.0851135253906,283.9635925292969,291.0411682128906,292.6327514648437,293.1499938964844,293.1499938964844,282.1499938964844,36379.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358771562576294,1.0,0.0,0.0,3.205650806427002,3.2056708335876465,6.856867003079969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.572265625,0.0,1095.2108154296875,1895.4371337890625,0.0,1904.566650390625,0.8072360157966614,1.0,0.0,3.0,1.0,0.0
12053760,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8696601986885071,0.4291372001171112,0.3884835541248321,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8538044691085815,0.4066556394100189,0.3869354426860809,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.749911904335022,0.2718372642993927,0.1924041360616684,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7155880928039551,0.2333265393972396,0.2242764830589294,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6512216329574585,0.1768815964460373,0.8119470477104187,285.01025390625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1947326660156,285.0141296386719,1.0,0.4884990751743316,1.0,1.0,0.0,1.0,-2.405754327774048,2.405749559402466,4.65417997475015e-06,1.85840904712677,0.8116543292999268,0.8116543292999268,0.0,140.5653076171875,150.0,25562.427734375,0.0,1371.086669921875,1.0,282.13690185546875,284.0371398925781,291.0703430175781,292.7059020996094,293.1499938964844,293.1499938964844,282.45001220703125,36162.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326940894126892,1.0,0.0,0.0,3.204573631286621,3.2045936584472656,6.852259843981301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.79296875,0.0,1092.8475341796875,1895.4371337890625,0.0,1877.697021484375,0.8067592978477478,1.0,0.0,3.0,1.0,0.0
12053820,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.8670518398284912,0.4291339814662933,0.3884285092353821,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.8541232347488403,0.4108069837093353,0.3908160626888275,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.749774158000946,0.2741442024707794,0.1939994245767593,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.7153843641281128,0.2352192848920822,0.2260677516460418,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.6507388949394226,0.1780709773302078,0.8173258900642395,285.2583312988281,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2162780761719,285.261962890625,1.0,0.491966962814331,1.0,1.0,0.0,1.0,-2.4208781719207764,2.4208734035491943,4.712980171461823e-06,1.8701934814453125,0.8176976442337036,0.8176976442337036,0.0,142.87356567382812,153.0,25171.46484375,0.0,1399.3514404296875,1.0,282.43701171875,284.3021240234375,291.078857421875,292.6879272460937,293.1499938964844,293.1499938964844,282.75,35682.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229913473129272,1.0,0.0,0.0,3.215665817260742,3.2156858444213867,6.899778099977993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.5966796875,0.0,1099.4140625,1895.4371337890625,0.0,1796.7037353515625,0.8087576627731323,1.0,0.0,3.0,1.0,0.0
12053880,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.8670518398284912,0.4291339814662933,0.3884285092353821,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.8541232347488403,0.4108069837093353,0.3908160626888275,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.749774158000946,0.2741442024707794,0.1939994245767593,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.7153843641281128,0.2352192848920822,0.2260677516460418,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.6507388949394226,0.1780709773302078,0.8173258900642395,285.2583312988281,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2162780761719,285.261962890625,1.0,0.491966962814331,1.0,1.0,0.0,1.0,-2.4208781719207764,2.4208734035491943,4.712980171461823e-06,1.8701934814453125,0.8176976442337036,0.8176976442337036,0.0,142.87356567382812,153.0,25171.46484375,0.0,1399.3514404296875,1.0,282.43701171875,284.3021240234375,291.078857421875,292.6879272460937,293.1499938964844,293.1499938964844,282.75,35682.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229913473129272,1.0,0.0,0.0,3.215665817260742,3.2156858444213867,6.899778099977993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.5966796875,0.0,1099.4140625,1895.4371337890625,0.0,1796.7037353515625,0.8087576627731323,1.0,0.0,3.0,1.0,0.0
12053940,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.8648698925971985,0.4295342862606048,0.3887659609317779,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50152587890625,0.8547455668449402,0.4152669906616211,0.3950065374374389,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50079345703125,0.7499852776527405,0.2767488658428192,0.1958132982254028,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004272460937,0.7154914140701294,0.2373407632112503,0.2280858159065246,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.6506026983261108,0.1794784814119339,0.8237239122390747,285.5013122558594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2380065917969,285.5046081542969,1.0,0.4957574605941772,1.0,1.0,0.0,1.0,-2.438606023788452,2.43860125541687,4.782404630532255e-06,1.884014129638672,0.8269501328468323,0.8269501328468323,0.0,145.2172088623047,156.0,24812.57421875,0.0,1431.3729248046875,1.0,282.7372741699219,284.5599365234375,291.08770751953125,292.6751708984375,293.1499938964844,293.1499938964844,283.04998779296875,35217.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715347945690155,1.0,0.0,0.0,3.2444510459899902,3.244471311569214,7.023858756838308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.005859375,0.0,1121.842529296875,1895.4371337890625,0.0,1733.917236328125,0.8146660327911377,1.0,0.0,3.0,1.0,0.0
12054000,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.8648698925971985,0.4295342862606048,0.3887659609317779,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50152587890625,0.8547455668449402,0.4152669906616211,0.3950065374374389,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50079345703125,0.7499852776527405,0.2767488658428192,0.1958132982254028,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004272460937,0.7154914140701294,0.2373407632112503,0.2280858159065246,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.6506026983261108,0.1794784814119339,0.8237239122390747,285.5013122558594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2380065917969,285.5046081542969,1.0,0.4957574605941772,1.0,1.0,0.0,1.0,-2.438606023788452,2.43860125541687,4.782404630532255e-06,1.884014129638672,0.8269501328468323,0.8269501328468323,0.0,145.2172088623047,156.0,24812.57421875,0.0,1431.3729248046875,1.0,282.7372741699219,284.5599365234375,291.08770751953125,292.6751708984375,293.1499938964844,293.1499938964844,283.04998779296875,35217.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715347945690155,1.0,0.0,0.0,3.2444510459899902,3.244471311569214,7.023858756838308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.005859375,0.0,1121.842529296875,1895.4371337890625,0.0,1733.917236328125,0.8146660327911377,1.0,0.0,3.0,1.0,0.0
12054060,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.8629717230796814,0.4302630424499511,0.3894072771072387,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.8555552959442139,0.4199796915054321,0.3994433581829071,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.7504350543022156,0.2796052992343902,0.1978080421686172,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.7158058881759644,0.239652395248413,0.2302900701761245,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.6507086157798767,0.1810670047998428,0.8309667706489563,285.7397155761719,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2594299316406,285.74267578125,1.0,0.4998346269130707,1.0,1.0,0.0,1.0,-2.458451747894287,2.458446741104126,4.860732587985694e-06,1.8994793891906736,0.839356541633606,0.839356541633606,0.0,147.62991333007812,159.0,24477.828125,0.0,1466.8177490234375,1.0,283.0376892089844,284.8115539550781,291.09332275390625,292.66143798828125,293.1499938964844,293.1499938964844,283.1499938964844,34781.96484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089563608169556,1.0,0.0,0.0,3.2896716594696045,3.2896921634674072,7.221017312986078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.56201171875,0.0,1159.805908203125,1895.4371337890625,0.0,1682.139404296875,0.8222529292106628,1.0,0.0,3.0,1.0,0.0
12054120,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.8629717230796814,0.4302630424499511,0.3894072771072387,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.8555552959442139,0.4199796915054321,0.3994433581829071,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.7504350543022156,0.2796052992343902,0.1978080421686172,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.7158058881759644,0.239652395248413,0.2302900701761245,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.6507086157798767,0.1810670047998428,0.8309667706489563,285.7397155761719,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2594299316406,285.74267578125,1.0,0.4998346269130707,1.0,1.0,0.0,1.0,-2.458451747894287,2.458446741104126,4.860732587985694e-06,1.8994793891906736,0.839356541633606,0.839356541633606,0.0,147.62991333007812,159.0,24477.828125,0.0,1466.8177490234375,1.0,283.0376892089844,284.8115539550781,291.09332275390625,292.66143798828125,293.1499938964844,293.1499938964844,283.1499938964844,34781.96484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089563608169556,1.0,0.0,0.0,3.2896716594696045,3.2896921634674072,7.221017312986078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.56201171875,0.0,1159.805908203125,1895.4371337890625,0.0,1682.139404296875,0.8222529292106628,1.0,0.0,3.0,1.0,0.0
12054180,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351745605469,0.8605713844299316,0.4305165112018585,0.3898829221725464,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83514404296875,0.8558813333511353,0.4243784844875335,0.4037854373455047,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349304199219,0.7505035996437073,0.2822548747062683,0.199781909584999,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.7157547473907471,0.2417958676815033,0.2324706315994262,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.6505046486854553,0.1825350522994995,0.8382285833358765,285.8350830078125,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2754211425781,285.836181640625,1.0,0.5040651559829712,1.0,1.0,0.0,1.0,-2.47795844078064,2.4779534339904785,4.938442089041928e-06,1.914722561836243,0.851936399936676,0.851936399936676,0.0,150.3705291748047,162.0,24506.76171875,0.0,1503.6983642578125,1.0,283.1457824707031,284.9057922363281,291.1377868652344,292.7347412109375,293.1499938964844,293.1499938964844,283.1499938964844,34169.9453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142596244812012,1.0,0.0,0.0,3.3256235122680664,3.325644016265869,7.379712769761682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.7646484375,0.0,1188.8653564453125,1895.4371337890625,0.0,1725.05322265625,0.8283110857009888,1.0,0.0,3.0,1.0,0.0
12054240,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351745605469,0.8605713844299316,0.4305165112018585,0.3898829221725464,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83514404296875,0.8558813333511353,0.4243784844875335,0.4037854373455047,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349304199219,0.7505035996437073,0.2822548747062683,0.199781909584999,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.7157547473907471,0.2417958676815033,0.2324706315994262,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.6505046486854553,0.1825350522994995,0.8382285833358765,285.8350830078125,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2754211425781,285.836181640625,1.0,0.5040651559829712,1.0,1.0,0.0,1.0,-2.47795844078064,2.4779534339904785,4.938442089041928e-06,1.914722561836243,0.851936399936676,0.851936399936676,0.0,150.3705291748047,162.0,24506.76171875,0.0,1503.6983642578125,1.0,283.1457824707031,284.9057922363281,291.1377868652344,292.7347412109375,293.1499938964844,293.1499938964844,283.1499938964844,34169.9453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142596244812012,1.0,0.0,0.0,3.3256235122680664,3.325644016265869,7.379712769761682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.7646484375,0.0,1188.8653564453125,1895.4371337890625,0.0,1725.05322265625,0.8283110857009888,1.0,0.0,3.0,1.0,0.0
12054300,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.8588837385177612,0.4303221106529236,0.3898621201515198,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.8555911183357239,0.4263302683830261,0.4057565033435821,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.7501370310783386,0.2833910584449768,0.2006597518920898,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.7153467535972595,0.2427062541246414,0.2334383428096771,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.6500380635261536,0.18312868475914,0.8413755297660828,285.8457336425781,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2803649902344,285.8463134765625,1.0,0.5061428546905518,1.0,1.0,0.0,1.0,-2.486301898956299,2.486297130584717,4.971891485183733e-06,1.921251654624939,0.8580189943313599,0.8580189943313599,0.0,151.95245361328125,162.0,24593.373046875,0.0,1521.3634033203125,1.0,283.1492004394531,284.9140014648437,291.1559753417969,292.7732849121094,293.1499938964844,293.1499938964844,283.1499938964844,33638.8359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199373841285706,1.0,0.0,0.0,3.3301987648010254,3.3302195072174072,7.400032586701855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.01123046875,0.0,1189.510986328125,1895.4371337890625,0.0,1771.50634765625,0.8313481211662292,1.0,0.0,3.0,1.0,0.0
12054360,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84844970703125,0.8569007515907288,0.4299539029598236,0.3896635174751282,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84844970703125,0.8550143241882324,0.4281297326087951,0.4075744748115539,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.7495123147964478,0.2844097018241882,0.2014511376619339,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.7146828770637512,0.2435077428817749,0.2343023866415023,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.6493207812309265,0.1836199909448623,0.8440771102905273,285.84844970703125,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2835693359375,285.8486022949219,1.0,0.5081550478935242,1.0,1.0,0.0,1.0,-2.4934842586517334,2.4934792518615723,5.000773853680585e-06,1.9268699884414675,0.8640379905700684,0.8640379905700684,0.0,153.65347290039062,165.0,24688.75,0.0,1538.0953369140625,1.0,283.1498413085937,284.9129638671875,291.16168212890625,292.7940673828125,293.1499938964844,293.1499938964844,283.1499938964844,33390.85546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255569100379944,1.0,0.0,0.0,3.347407341003418,3.3474280834198,7.476708674403199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.29296875,0.0,1203.9534912109375,1895.4371337890625,0.0,1817.982666015625,0.831936240196228,1.0,0.0,3.0,1.0,0.0
12054420,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.8525596261024475,0.4289737343788147,0.3889707624912262,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.8534361720085144,0.431460291147232,0.4109046757221222,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.7478811740875244,0.2862486839294433,0.20286425948143,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.712928831577301,0.2448965311050415,0.2357996702194214,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.6474588513374329,0.1843833476305008,0.8483995795249939,285.8564758300781,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2868957519531,285.8565979003906,1.0,0.5119621753692627,1.0,1.0,0.0,1.0,-2.505345582962036,2.505340576171875,5.048608727520332e-06,1.936121821403504,0.8761923909187317,0.8761923909187317,0.0,157.20130920410156,168.0,24836.4609375,0.0,1569.0706787109375,1.0,283.1499938964844,284.9165954589844,291.1505432128906,292.7997436523437,293.1499938964844,293.1499938964844,283.1499938964844,32528.513671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340914607048035,1.0,0.0,0.0,3.36067533493042,3.3606960773468018,7.536095836258028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.08447265625,0.0,1210.5584716796875,1895.4371337890625,0.0,1889.4749755859373,0.8336171507835388,1.0,0.0,3.0,1.0,0.0
12054480,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.8525596261024475,0.4289737343788147,0.3889707624912262,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.8534361720085144,0.431460291147232,0.4109046757221222,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.7478811740875244,0.2862486839294433,0.20286425948143,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.712928831577301,0.2448965311050415,0.2357996702194214,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.6474588513374329,0.1843833476305008,0.8483995795249939,285.8564758300781,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2868957519531,285.8565979003906,1.0,0.5119621753692627,1.0,1.0,0.0,1.0,-2.505345582962036,2.505340576171875,5.048608727520332e-06,1.936121821403504,0.8761923909187317,0.8761923909187317,0.0,157.20130920410156,168.0,24836.4609375,0.0,1569.0706787109375,1.0,283.1499938964844,284.9165954589844,291.1505432128906,292.7997436523437,293.1499938964844,293.1499938964844,283.1499938964844,32528.513671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340914607048035,1.0,0.0,0.0,3.36067533493042,3.3606960773468018,7.536095836258028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.08447265625,0.0,1210.5584716796875,1895.4371337890625,0.0,1889.4749755859373,0.8336171507835388,1.0,0.0,3.0,1.0,0.0
12054540,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.8482224941253662,0.4278754889965057,0.3881261348724365,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.8517491817474365,0.4346001446247101,0.414014458656311,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.7461634874343872,0.2879688441753387,0.2041681259870529,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.7109888792037964,0.2461174428462982,0.2371089160442352,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.6454070806503296,0.1849604845046997,0.8517574071884155,285.8651428222656,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2882080078125,285.8653259277344,1.0,0.5155044198036194,1.0,1.0,0.0,1.0,-2.515242338180542,2.515237331390381,5.088606030767551e-06,1.9437942504882808,0.8884657621383667,0.8884657621383667,0.0,160.73037719726562,156.0,24962.009765625,0.0,1597.5577392578125,1.0,283.1499938964844,284.921875,291.1333923339844,292.7902526855469,293.1499938964844,293.1499938964844,283.1499938964844,31619.53125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388092875480652,1.0,0.0,0.0,3.367373466491699,3.367393970489502,7.566166004835395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.0107421875,0.0,1210.640625,1895.4371337890625,0.0,1929.4442138671875,0.8338047862052917,1.0,0.0,3.0,1.0,0.0
12054600,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.8482224941253662,0.4278754889965057,0.3881261348724365,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.8517491817474365,0.4346001446247101,0.414014458656311,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.7461634874343872,0.2879688441753387,0.2041681259870529,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.7109888792037964,0.2461174428462982,0.2371089160442352,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.6454070806503296,0.1849604845046997,0.8517574071884155,285.8651428222656,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2882080078125,285.8653259277344,1.0,0.5155044198036194,1.0,1.0,0.0,1.0,-2.515242338180542,2.515237331390381,5.088606030767551e-06,1.9437942504882808,0.8884657621383667,0.8884657621383667,0.0,160.73037719726562,156.0,24962.009765625,0.0,1597.5577392578125,1.0,283.1499938964844,284.921875,291.1333923339844,292.7902526855469,293.1499938964844,293.1499938964844,283.1499938964844,31619.53125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388092875480652,1.0,0.0,0.0,3.367373466491699,3.367393970489502,7.566166004835395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.0107421875,0.0,1210.640625,1895.4371337890625,0.0,1929.4442138671875,0.8338047862052917,1.0,0.0,3.0,1.0,0.0
12054660,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.8506626486778259,0.4267782568931579,0.3870359361171722,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.8568711280822754,0.437661349773407,0.4167918562889099,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.7502491474151611,0.2896758913993835,0.2052719444036483,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.7147608995437622,0.2472677081823349,0.2380941212177276,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.648330807685852,0.1854506433010101,0.8534982204437256,285.87384033203125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28887939453125,285.8739624023437,1.0,0.514198899269104,1.0,1.0,0.0,1.0,-2.52187442779541,2.52186918258667,5.115459771332098e-06,1.948915719985962,0.9008572697639464,0.9008572697639464,0.0,158.19444274902344,144.0,25056.501953125,0.0,1595.6966552734375,1.0,283.1499938964844,284.9280090332031,291.12213134765625,292.7831420898437,293.1499938964844,293.1499938964844,283.1499938964844,30686.55859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411365509033203,1.0,0.0,0.0,3.368452310562134,3.3684725761413574,7.571014748464222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.958984375,0.0,1205.2225341796875,1895.4371337890625,0.0,1949.27392578125,0.8327230215072632,1.0,0.0,3.0,1.0,0.0
12054720,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.8506626486778259,0.4267782568931579,0.3870359361171722,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.8568711280822754,0.437661349773407,0.4167918562889099,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.7502491474151611,0.2896758913993835,0.2052719444036483,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.7147608995437622,0.2472677081823349,0.2380941212177276,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.648330807685852,0.1854506433010101,0.8534982204437256,285.87384033203125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28887939453125,285.8739624023437,1.0,0.514198899269104,1.0,1.0,0.0,1.0,-2.52187442779541,2.52186918258667,5.115459771332098e-06,1.948915719985962,0.9008572697639464,0.9008572697639464,0.0,158.19444274902344,144.0,25056.501953125,0.0,1595.6966552734375,1.0,283.1499938964844,284.9280090332031,291.12213134765625,292.7831420898437,293.1499938964844,293.1499938964844,283.1499938964844,30686.55859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411365509033203,1.0,0.0,0.0,3.368452310562134,3.3684725761413574,7.571014748464222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.958984375,0.0,1205.2225341796875,1895.4371337890625,0.0,1949.27392578125,0.8327230215072632,1.0,0.0,3.0,1.0,0.0
12054780,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.8579843640327454,0.4257487654685974,0.3858513832092285,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.8670295476913452,0.4407143890857696,0.4193962216377258,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.7586581707000732,0.2914420664310455,0.2062948197126388,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.7222854495048523,0.2484219521284103,0.2389165759086609,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.6549574136734009,0.1859365701675415,0.854421079158783,285.8829650878906,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2896728515625,285.88311767578125,1.0,0.5103111267089844,1.0,1.0,0.0,1.0,-2.526906967163086,2.5269017219543457,5.135727406013757e-06,1.95272183418274,0.9133715033531188,0.9133715033531188,0.0,151.7311248779297,132.0,25132.130859375,0.0,1574.725341796875,1.0,283.1499938964844,284.9354248046875,291.1170349121094,292.7810974121094,293.1499938964844,293.1499938964844,283.1499938964844,29741.458984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742350161075592,1.0,0.0,0.0,3.364388465881348,3.364408731460572,7.552758347628696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.4755859375,0.0,1194.8580322265625,1895.4371337890625,0.0,1959.643310546875,0.8364823460578918,1.0,0.0,3.0,1.0,0.0
12054840,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.8579843640327454,0.4257487654685974,0.3858513832092285,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.8670295476913452,0.4407143890857696,0.4193962216377258,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.7586581707000732,0.2914420664310455,0.2062948197126388,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.7222854495048523,0.2484219521284103,0.2389165759086609,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.6549574136734009,0.1859365701675415,0.854421079158783,285.8829650878906,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2896728515625,285.88311767578125,1.0,0.5103111267089844,1.0,1.0,0.0,1.0,-2.526906967163086,2.5269017219543457,5.135727406013757e-06,1.95272183418274,0.9133715033531188,0.9133715033531188,0.0,151.7311248779297,132.0,25132.130859375,0.0,1574.725341796875,1.0,283.1499938964844,284.9354248046875,291.1170349121094,292.7810974121094,293.1499938964844,293.1499938964844,283.1499938964844,29741.458984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742350161075592,1.0,0.0,0.0,3.364388465881348,3.364408731460572,7.552758347628696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.4755859375,0.0,1194.8580322265625,1895.4371337890625,0.0,1959.643310546875,0.8364823460578918,1.0,0.0,3.0,1.0,0.0
