time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054900,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.8630884289741516,0.4252298176288605,0.3852392435073852,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.8736276030540466,0.4422212243080139,0.4206568300724029,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.7641844749450684,0.292335033416748,0.2067942321300506,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.7270423173904419,0.2489947229623794,0.2392951250076294,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.6594064235687256,0.186176985502243,0.8547255992889404,285.87762451171875,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2899475097656,285.8772277832031,1.0,0.5077316164970398,1.0,1.0,0.0,1.0,-2.529107093811035,2.529102087020874,5.144559054315323e-06,1.95436429977417,0.9195042848587036,0.9195042848587036,0.0,147.6022491455078,132.0,25202.34765625,0.0,1559.9117431640625,1.0,283.1499938964844,284.9256591796875,291.1174011230469,292.78515625,293.1499938964844,293.1499938964844,283.1499938964844,29862.212890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429913878440857,1.0,0.0,0.0,3.394069194793701,3.394089698791504,7.686607546020241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.8994140625,0.0,1223.934326171875,1895.4371337890625,0.0,1965.1304931640625,0.840727686882019,1.0,0.0,3.0,1.0,0.0
12054960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.8690519332885742,0.4246948957443237,0.3845947682857513,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.8811350464820862,0.4437041282653808,0.4218777120113373,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.7705143094062805,0.29322549700737,0.2072797268629074,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.732396125793457,0.2495573461055755,0.239648088812828,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.6645488142967224,0.186409518122673,0.8549212217330933,285.87353515625,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2900390625,285.8731384277344,1.0,0.5048425197601318,1.0,1.0,0.0,1.0,-2.5310425758361816,2.5310373306274414,5.152298854227411e-06,1.9557912349700928,0.9256194233894348,0.9256194233894348,0.0,143.0692596435547,120.0,25256.96484375,0.0,1542.971923828125,1.0,283.1499938964844,284.9186096191406,291.1181945800781,292.7889404296875,293.1499938964844,293.1499938964844,283.1499938964844,29842.349609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436953783035278,1.0,0.0,0.0,3.4149951934814453,3.415015935897827,7.781682711538451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.96142578125,0.0,1243.9879150390625,1895.4371337890625,0.0,1971.1605224609373,0.8484034538269043,1.0,0.0,3.0,1.0,0.0
12055020,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555908203125,0.8835485577583313,0.4235783219337463,0.3832361400127411,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555908203125,0.8988020420074463,0.4465962052345276,0.4242210686206817,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.7855656743049622,0.2949956059455871,0.208221286535263,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.7450678944587708,0.2506488263607025,0.240292489528656,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.6769127249717712,0.1868470609188079,0.8550478219985962,285.8556213378906,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28973388671875,285.8549499511719,1.0,0.4983847439289093,1.0,1.0,0.0,1.0,-2.5342838764190674,2.534278631210327,5.165175025467761e-06,1.9581305980682373,0.937567174434662,0.937567174434662,0.0,133.16078186035156,108.0,25389.69140625,0.0,1504.53515625,1.0,283.1499938964844,284.891845703125,291.1211853027344,292.7998962402344,293.1499938964844,293.1499938964844,283.1499938964844,30365.58203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454627156257629,1.0,0.0,0.0,3.4865646362304688,3.486586093902588,8.111268243737868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.0263671875,0.0,1318.5570068359375,1895.4371337890625,0.0,1986.327880859375,0.8654037117958069,1.0,0.0,3.0,1.0,0.0
12055080,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555908203125,0.8835485577583313,0.4235783219337463,0.3832361400127411,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555908203125,0.8988020420074463,0.4465962052345276,0.4242210686206817,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.7855656743049622,0.2949956059455871,0.208221286535263,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.7450678944587708,0.2506488263607025,0.240292489528656,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.6769127249717712,0.1868470609188079,0.8550478219985962,285.8556213378906,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28973388671875,285.8549499511719,1.0,0.4983847439289093,1.0,1.0,0.0,1.0,-2.5342838764190674,2.534278631210327,5.165175025467761e-06,1.9581305980682373,0.937567174434662,0.937567174434662,0.0,133.16078186035156,108.0,25389.69140625,0.0,1504.53515625,1.0,283.1499938964844,284.891845703125,291.1211853027344,292.7998962402344,293.1499938964844,293.1499938964844,283.1499938964844,30365.58203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454627156257629,1.0,0.0,0.0,3.4865646362304688,3.486586093902588,8.111268243737868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.0263671875,0.0,1318.5570068359375,1895.4371337890625,0.0,1986.327880859375,0.8654037117958069,1.0,0.0,3.0,1.0,0.0
12055140,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336181640625,0.9016842842102052,0.4224219918251037,0.3818096220493316,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336181640625,0.921528160572052,0.4494024217128753,0.4264518916606903,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337707519531,0.8039201498031616,0.2967609167098999,0.2091366350650787,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.7609567046165466,0.2517004013061523,0.240869402885437,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.6922003030776978,0.1872498393058776,0.8548811674118042,285.83367919921875,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2889404296875,285.8328552246094,1.0,0.4912803769111633,1.0,1.0,0.0,1.0,-2.5368432998657227,2.5368380546569824,5.175224487175001e-06,1.9599125385284424,0.9491917490959167,0.9491917490959167,0.0,122.51802825927734,96.0,25522.9453125,0.0,1461.92626953125,1.0,283.1499938964844,284.86041259765625,291.12384033203125,292.810791015625,293.1499938964844,293.1499938964844,283.1499938964844,31141.15234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475057244300842,1.0,0.0,0.0,3.5696444511413574,3.569666862487793,8.502433388457575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.853515625,0.0,1410.038818359375,1895.4371337890625,0.0,2003.9114990234373,0.8852027654647827,1.0,0.0,3.0,1.0,0.0
12055200,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336181640625,0.9016842842102052,0.4224219918251037,0.3818096220493316,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336181640625,0.921528160572052,0.4494024217128753,0.4264518916606903,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337707519531,0.8039201498031616,0.2967609167098999,0.2091366350650787,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.7609567046165466,0.2517004013061523,0.240869402885437,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.6922003030776978,0.1872498393058776,0.8548811674118042,285.83367919921875,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2889404296875,285.8328552246094,1.0,0.4912803769111633,1.0,1.0,0.0,1.0,-2.5368432998657227,2.5368380546569824,5.175224487175001e-06,1.9599125385284424,0.9491917490959167,0.9491917490959167,0.0,122.51802825927734,96.0,25522.9453125,0.0,1461.92626953125,1.0,283.1499938964844,284.86041259765625,291.12384033203125,292.810791015625,293.1499938964844,293.1499938964844,283.1499938964844,31141.15234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475057244300842,1.0,0.0,0.0,3.5696444511413574,3.569666862487793,8.502433388457575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.853515625,0.0,1410.038818359375,1895.4371337890625,0.0,2003.9114990234373,0.8852027654647827,1.0,0.0,3.0,1.0,0.0
12055260,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.9259873628616332,0.4212510287761688,0.3803486824035644,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.950295627117157,0.4521410465240478,0.4285979568958282,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.8248124718666077,0.2985365092754364,0.2100439965724945,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.7809984683990479,0.2527229785919189,0.2413994073867797,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106384277344,0.710687518119812,0.1876259744167328,0.8545051217079163,285.8102722167969,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.287841796875,285.8094177246094,1.0,0.4837384521961212,1.0,1.0,0.0,1.0,-2.5389416217803955,2.5389366149902344,5.183362645766465e-06,1.9613182544708248,0.9604927897453308,0.9604927897453308,0.0,111.4331283569336,84.0,25653.419921875,0.0,1416.7186279296875,1.0,283.1499938964844,284.8274230957031,291.12579345703125,292.8207397460937,293.1499938964844,293.1499938964844,283.1499938964844,32068.681640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496146559715271,1.0,0.0,0.0,3.658543586730957,3.658566951751709,8.931198749451141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.25341796875,0.0,1513.2108154296875,1895.4371337890625,0.0,2022.1181640625,0.906427264213562,1.0,0.0,3.0,1.0,0.0
12055320,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.9259873628616332,0.4212510287761688,0.3803486824035644,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.950295627117157,0.4521410465240478,0.4285979568958282,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.8248124718666077,0.2985365092754364,0.2100439965724945,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.7809984683990479,0.2527229785919189,0.2413994073867797,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106384277344,0.710687518119812,0.1876259744167328,0.8545051217079163,285.8102722167969,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.287841796875,285.8094177246094,1.0,0.4837384521961212,1.0,1.0,0.0,1.0,-2.5389416217803955,2.5389366149902344,5.183362645766465e-06,1.9613182544708248,0.9604927897453308,0.9604927897453308,0.0,111.4331283569336,84.0,25653.419921875,0.0,1416.7186279296875,1.0,283.1499938964844,284.8274230957031,291.12579345703125,292.8207397460937,293.1499938964844,293.1499938964844,283.1499938964844,32068.681640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496146559715271,1.0,0.0,0.0,3.658543586730957,3.658566951751709,8.931198749451141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.25341796875,0.0,1513.2108154296875,1895.4371337890625,0.0,2022.1181640625,0.906427264213562,1.0,0.0,3.0,1.0,0.0
12055380,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.786865234375,0.9569016695022584,0.4200846552848816,0.3788779973983764,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868347167969,0.9810590147972108,0.4548279345035553,0.4306814074516296,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869873046875,0.8498419523239136,0.300336092710495,0.2109580188989639,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870788574219,0.8062345385551453,0.2537276744842529,0.2418995648622512,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.7313135862350464,0.187984898686409,0.8539919853210449,285.7868957519531,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2867126464844,285.7860412597656,1.0,0.4758887887001037,1.0,1.0,0.0,1.0,-2.5407605171203613,2.540755271911621,5.190346200834028e-06,1.962498426437378,0.9714818000793456,0.9714818000793456,0.0,100.07449340820312,87.0,25779.84375,0.0,1369.8922119140625,1.0,283.1499938964844,284.79461669921875,291.1273803710937,292.82989501953125,293.1499938964844,293.1499938964844,283.04998779296875,33087.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516586184501648,1.0,0.0,0.0,3.749838352203369,3.7498626708984375,9.382495136378566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.12646484375,0.0,1624.7181396484375,1895.4371337890625,0.0,2039.8173828125,0.9272512197494508,1.0,0.0,3.0,1.0,0.0
12055440,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.786865234375,0.9569016695022584,0.4200846552848816,0.3788779973983764,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868347167969,0.9810590147972108,0.4548279345035553,0.4306814074516296,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869873046875,0.8498419523239136,0.300336092710495,0.2109580188989639,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870788574219,0.8062345385551453,0.2537276744842529,0.2418995648622512,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.7313135862350464,0.187984898686409,0.8539919853210449,285.7868957519531,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2867126464844,285.7860412597656,1.0,0.4758887887001037,1.0,1.0,0.0,1.0,-2.5407605171203613,2.540755271911621,5.190346200834028e-06,1.962498426437378,0.9714818000793456,0.9714818000793456,0.0,100.07449340820312,87.0,25779.84375,0.0,1369.8922119140625,1.0,283.1499938964844,284.79461669921875,291.1273803710937,292.82989501953125,293.1499938964844,293.1499938964844,283.04998779296875,33087.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516586184501648,1.0,0.0,0.0,3.749838352203369,3.7498626708984375,9.382495136378566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.12646484375,0.0,1624.7181396484375,1895.4371337890625,0.0,2039.8173828125,0.9272512197494508,1.0,0.0,3.0,1.0,0.0
12055500,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.9669741988182068,0.4193693101406097,0.3781903386116028,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.9906253814697266,0.4560547471046448,0.4317636489868164,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.8594769239425659,0.3011680841445923,0.211468756198883,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.8151456117630005,0.254166692495346,0.2422131150960922,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234191894531,0.7386517524719238,0.1881140619516372,0.8540540933609009,285.7207336425781,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.28521728515625,285.7157287597656,1.0,0.473853588104248,1.0,1.0,0.0,1.0,-2.5422987937927246,2.5422935485839844,5.196389338379959e-06,1.963564157485962,0.9759833812713624,0.9759833812713624,0.0,96.54405212402344,87.0,26040.998046875,0.0,1356.5633544921875,1.0,283.0656433105469,284.713134765625,291.1513366699219,292.8941650390625,293.1499938964844,293.1499938964844,283.04998779296875,33658.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561361789703369,1.0,0.0,0.0,3.796173095703125,3.79619812965393,9.61579758040898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.0302734375,0.0,1683.73095703125,1895.4371337890625,0.0,2078.769287109375,0.9364261031150818,1.0,0.0,3.0,1.0,0.0
12055560,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920471191406,0.9728859066963196,0.4185050129890442,0.3773781657218933,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.9964872002601624,0.4571471214294433,0.4327471256256103,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.8660827279090881,0.3019041419029236,0.2119393646717071,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.8208319544792175,0.2545177638530731,0.2424886375665664,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.7434818744659424,0.1881652623414993,0.8540118932723999,285.6921081542969,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2825012207031,285.6907958984375,1.0,0.4725229740142822,1.0,1.0,0.0,1.0,-2.5433509349823,2.54334568977356,5.200490704737604e-06,1.964275598526001,0.9806240797042848,0.9806240797042848,0.0,94.37570190429688,90.0,26102.8828125,0.0,1348.5050048828125,1.0,283.05224609375,284.68328857421875,291.14849853515625,292.8827209472656,293.1499938964844,293.1499938964844,282.75,34028.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590062022209167,1.0,0.0,0.0,3.830087184906006,3.8301126956939697,9.78837533693877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.86669921875,0.0,1727.426513671875,1895.4371337890625,0.0,2103.861572265625,0.9443452954292296,1.0,0.0,3.0,1.0,0.0
12055620,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.9747724533081056,0.4157122373580932,0.3751559555530548,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.9990000128746032,0.4585940241813659,0.4332710802555084,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.870512068271637,0.3026919960975647,0.21261528134346,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.824199378490448,0.2546418011188507,0.242748275399208,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.74598628282547,0.1877717524766922,0.8528144359588623,285.4472045898437,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2702331542969,285.4444885253906,1.0,0.4711972773075104,1.0,1.0,0.0,1.0,-2.539937973022461,2.5399327278137207,5.1852193792001344e-06,1.9609681367874143,0.985267162322998,0.985267162322998,0.0,93.00335693359376,93.0,26755.39453125,0.0,1338.7874755859375,1.0,282.756591796875,284.4083557128906,291.18780517578125,292.9925231933594,293.1499938964844,293.1499938964844,282.45001220703125,34670.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767006754875183,1.0,0.0,0.0,3.880594730377197,3.8806207180023193,1.0048237299997709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.16796875,0.0,1794.59423828125,1895.4371337890625,0.0,2260.568359375,0.9561685919761658,1.0,0.0,3.0,1.0,0.0
12055680,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.9747724533081056,0.4157122373580932,0.3751559555530548,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.9990000128746032,0.4585940241813659,0.4332710802555084,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.870512068271637,0.3026919960975647,0.21261528134346,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.824199378490448,0.2546418011188507,0.242748275399208,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.74598628282547,0.1877717524766922,0.8528144359588623,285.4472045898437,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2702331542969,285.4444885253906,1.0,0.4711972773075104,1.0,1.0,0.0,1.0,-2.539937973022461,2.5399327278137207,5.1852193792001344e-06,1.9609681367874143,0.985267162322998,0.985267162322998,0.0,93.00335693359376,93.0,26755.39453125,0.0,1338.7874755859375,1.0,282.756591796875,284.4083557128906,291.18780517578125,292.9925231933594,293.1499938964844,293.1499938964844,282.45001220703125,34670.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767006754875183,1.0,0.0,0.0,3.880594730377197,3.8806207180023193,1.0048237299997709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.16796875,0.0,1794.59423828125,1895.4371337890625,0.0,2260.568359375,0.9561685919761658,1.0,0.0,3.0,1.0,0.0
12055740,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.9699134826660156,0.4120875000953674,0.3720915019512176,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.9987807273864746,0.4590741693973541,0.4348952770233154,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.8686371445655823,0.3028473258018493,0.2128360122442245,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.8219746947288513,0.2541693150997162,0.2424549311399459,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7432489395141602,0.186819389462471,0.84925377368927,285.1984558105469,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.25164794921875,285.1961364746094,1.0,0.4709905385971069,1.0,1.0,0.0,1.0,-2.534908533096313,2.534903287887573,5.165347374713747e-06,1.9574089050292969,0.9865323305130004,0.9865323305130004,0.0,93.60552215576172,96.0,27387.94921875,0.0,1334.47216796875,1.0,282.4563903808594,284.1327514648437,291.1825866699219,293.0347900390625,293.1499938964844,293.1499938964844,282.1499938964844,35161.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792191207408905,1.0,0.0,0.0,3.91267991065979,3.9127063751220703,1.0215082966169575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.65966796875,0.0,1838.7938232421875,1895.4371337890625,0.0,2400.2568359375,0.9637285470962524,1.0,0.0,3.0,1.0,0.0
12055800,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.9699134826660156,0.4120875000953674,0.3720915019512176,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.9987807273864746,0.4590741693973541,0.4348952770233154,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.8686371445655823,0.3028473258018493,0.2128360122442245,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.8219746947288513,0.2541693150997162,0.2424549311399459,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7432489395141602,0.186819389462471,0.84925377368927,285.1984558105469,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.25164794921875,285.1961364746094,1.0,0.4709905385971069,1.0,1.0,0.0,1.0,-2.534908533096313,2.534903287887573,5.165347374713747e-06,1.9574089050292969,0.9865323305130004,0.9865323305130004,0.0,93.60552215576172,96.0,27387.94921875,0.0,1334.47216796875,1.0,282.4563903808594,284.1327514648437,291.1825866699219,293.0347900390625,293.1499938964844,293.1499938964844,282.1499938964844,35161.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792191207408905,1.0,0.0,0.0,3.91267991065979,3.9127063751220703,1.0215082966169575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.65966796875,0.0,1838.7938232421875,1895.4371337890625,0.0,2400.2568359375,0.9637285470962524,1.0,0.0,3.0,1.0,0.0
12055860,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9589088559150696,0.4080582857131958,0.3686711490154266,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9928523302078248,0.458888292312622,0.4350496530532837,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.861577570438385,0.3026383221149444,0.2128215134143829,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8149966597557068,0.2533067464828491,0.2418264597654342,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7362057566642761,0.1854739934206009,0.8441091179847717,284.95025634765625,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2299499511719,284.94793701171875,1.0,0.471139520406723,1.0,1.0,0.0,1.0,-2.5240345001220703,2.524029493331909,5.120793957757996e-06,1.9488365650177,0.984491527080536,0.984491527080536,0.0,95.79422760009766,99.0,27950.6796875,0.0,1330.208251953125,1.0,282.1562194824219,283.8592224121094,291.1678466796875,293.0556640625,293.1499938964844,293.1499938964844,281.8500061035156,35556.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037476539611816,1.0,0.0,0.0,3.93004846572876,3.930075168609619,1.030597445605963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.44677734375,0.0,1864.0531005859373,1895.4371337890625,0.0,2505.738525390625,0.9678975343704224,1.0,0.0,3.0,1.0,0.0
12055920,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9589088559150696,0.4080582857131958,0.3686711490154266,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9928523302078248,0.458888292312622,0.4350496530532837,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.861577570438385,0.3026383221149444,0.2128215134143829,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8149966597557068,0.2533067464828491,0.2418264597654342,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7362057566642761,0.1854739934206009,0.8441091179847717,284.95025634765625,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2299499511719,284.94793701171875,1.0,0.471139520406723,1.0,1.0,0.0,1.0,-2.5240345001220703,2.524029493331909,5.120793957757996e-06,1.9488365650177,0.984491527080536,0.984491527080536,0.0,95.79422760009766,99.0,27950.6796875,0.0,1330.208251953125,1.0,282.1562194824219,283.8592224121094,291.1678466796875,293.0556640625,293.1499938964844,293.1499938964844,281.8500061035156,35556.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037476539611816,1.0,0.0,0.0,3.93004846572876,3.930075168609619,1.030597445605963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.44677734375,0.0,1864.0531005859373,1895.4371337890625,0.0,2505.738525390625,0.9678975343704224,1.0,0.0,3.0,1.0,0.0
12055980,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.9452877044677734,0.4037887454032898,0.3650291860103607,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.9848672151565552,0.4584165215492248,0.4348006546497345,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.853114664554596,0.302207201719284,0.2126501351594925,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074584960937,0.8062306046485901,0.2521873414516449,0.2409539520740509,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.7278858423233032,0.1838712245225906,0.8377957344055176,284.7069702148437,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2084350585937,284.7049255371094,1.0,0.47137251496315,1.0,1.0,0.0,1.0,-2.5105209350585938,2.5105159282684326,5.06575179315405e-06,1.938210606575012,0.979223370552063,0.979223370552063,0.0,98.57696533203124,102.0,28502.51953125,0.0,1325.20947265625,1.0,281.8561706542969,283.5903015136719,291.1578369140625,293.0766906738281,293.1499938964844,293.1499938964844,281.54998779296875,35896.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125489950180054,1.0,0.0,0.0,3.934773206710816,3.934800148010254,1.0330769555366714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.3466796875,0.0,1872.8377685546875,1895.4371337890625,0.0,2586.6865234375,0.969173550605774,1.0,0.0,3.0,1.0,0.0
12056040,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.9452877044677734,0.4037887454032898,0.3650291860103607,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.9848672151565552,0.4584165215492248,0.4348006546497345,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.853114664554596,0.302207201719284,0.2126501351594925,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074584960937,0.8062306046485901,0.2521873414516449,0.2409539520740509,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.7278858423233032,0.1838712245225906,0.8377957344055176,284.7069702148437,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2084350585937,284.7049255371094,1.0,0.47137251496315,1.0,1.0,0.0,1.0,-2.5105209350585938,2.5105159282684326,5.06575179315405e-06,1.938210606575012,0.979223370552063,0.979223370552063,0.0,98.57696533203124,102.0,28502.51953125,0.0,1325.20947265625,1.0,281.8561706542969,283.5903015136719,291.1578369140625,293.0766906738281,293.1499938964844,293.1499938964844,281.54998779296875,35896.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125489950180054,1.0,0.0,0.0,3.934773206710816,3.934800148010254,1.0330769555366714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.3466796875,0.0,1872.8377685546875,1895.4371337890625,0.0,2586.6865234375,0.969173550605774,1.0,0.0,3.0,1.0,0.0
12056100,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5465087890625,0.9383307695388794,0.4016747176647186,0.3632402122020721,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458679199219,0.980650007724762,0.4581517577171325,0.4346585869789123,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483703613281,0.8490161299705505,0.3019879460334778,0.2125638574361801,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54986572265625,0.801710307598114,0.2515984177589416,0.2404885292053222,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.553466796875,0.7237302660942078,0.1830351799726486,0.8344570994377136,284.5469665527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1986083984375,284.53533935546875,1.0,0.471498966217041,1.0,1.0,0.0,1.0,-2.5035266876220703,2.503521680831909,5.037386017647805e-06,1.932712435722351,0.9749955534934998,0.9749955534934998,0.0,100.01554107666016,102.0,29216.251953125,0.0,1322.6268310546875,1.0,281.5941772460937,283.38720703125,291.18780517578125,293.1966552734375,293.1499938964844,293.1499938964844,281.54998779296875,36057.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195197582244873,1.0,0.0,0.0,3.9330921173095694,3.933119058609009,1.0321944046154383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.912109375,0.0,1871.9818115234373,1895.4371337890625,0.0,2651.12060546875,0.968866229057312,1.0,0.0,3.0,1.0,0.0
12056160,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49053955078125,0.9309791922569276,0.3995177149772644,0.3613432049751282,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49041748046875,0.9760152697563172,0.4578216075897217,0.4344047009944916,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4908142089844,0.8447533845901489,0.3017333149909973,0.2124248743057251,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4910583496094,0.7969702482223511,0.2509670555591583,0.2399585545063018,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916687011719,0.7193434238433838,0.1821601688861847,0.8308712244033813,284.4906005859375,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1886291503906,284.4886779785156,1.0,0.47160404920578,1.0,1.0,0.0,1.0,-2.495830535888672,2.4958255290985107,5.006305400456768e-06,1.9266822338104248,0.9713157415390016,0.9713157415390016,0.0,101.55104064941406,105.0,29210.24609375,0.0,1319.5921630859375,1.0,281.5560607910156,283.3358154296875,291.15936279296875,293.1170654296875,293.1499938964844,293.1499938964844,281.25,36194.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208693265914917,1.0,0.0,0.0,3.928460597991944,3.928487539291382,1.0297649168933276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.908203125,0.0,1867.1640625,1895.4371337890625,0.0,2663.625,0.9679304957389832,1.0,0.0,3.0,1.0,0.0
12056220,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2764892578125,0.9170554876327516,0.3952115178108215,0.3576456606388092,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2763671875,0.9667408466339112,0.4570868611335754,0.433893471956253,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767639160156,0.836879312992096,0.3012255430221557,0.2121830880641937,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770080566406,0.7880046963691711,0.2496724426746368,0.2388973832130432,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.277587890625,0.7106289267539978,0.1803852170705795,0.8236584067344666,284.27655029296875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.17022705078125,284.27471923828125,1.0,0.4718179106712341,1.0,1.0,0.0,1.0,-2.48054313659668,2.4805381298065186,4.944894499203656e-06,1.9147218465805047,0.9605699777603148,0.9605699777603148,0.0,104.58587646484376,108.0,29890.267578125,0.0,1313.530517578125,1.0,281.2562255859375,283.0851135253906,291.1650695800781,293.163818359375,293.1499938964844,293.1499938964844,280.95001220703125,36485.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297412395477295,1.0,0.0,0.0,3.9114253520965576,3.911452054977417,1.020853460431681e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.11474609375,0.0,1847.825439453125,1895.4371337890625,0.0,2746.036865234375,0.964264988899231,1.0,0.0,3.0,1.0,0.0
12056280,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2764892578125,0.9170554876327516,0.3952115178108215,0.3576456606388092,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2763671875,0.9667408466339112,0.4570868611335754,0.433893471956253,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767639160156,0.836879312992096,0.3012255430221557,0.2121830880641937,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770080566406,0.7880046963691711,0.2496724426746368,0.2388973832130432,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.277587890625,0.7106289267539978,0.1803852170705795,0.8236584067344666,284.27655029296875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.17022705078125,284.27471923828125,1.0,0.4718179106712341,1.0,1.0,0.0,1.0,-2.48054313659668,2.4805381298065186,4.944894499203656e-06,1.9147218465805047,0.9605699777603148,0.9605699777603148,0.0,104.58587646484376,108.0,29890.267578125,0.0,1313.530517578125,1.0,281.2562255859375,283.0851135253906,291.1650695800781,293.163818359375,293.1499938964844,293.1499938964844,280.95001220703125,36485.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297412395477295,1.0,0.0,0.0,3.9114253520965576,3.911452054977417,1.020853460431681e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.11474609375,0.0,1847.825439453125,1895.4371337890625,0.0,2746.036865234375,0.964264988899231,1.0,0.0,3.0,1.0,0.0
12056340,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0703125,0.9043281078338624,0.3908719420433044,0.3539139926433563,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0701904296875,0.9571945071220398,0.4562111496925354,0.4332476258277893,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.070556640625,0.8294633030891418,0.3006906807422638,0.2119203805923462,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0707702636719,0.779422402381897,0.2483149766921997,0.237774059176445,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713195800781,0.7016228437423706,0.1785646677017212,0.8162237405776978,284.0703430175781,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1530456542969,284.0686950683594,1.0,0.4719980657100677,1.0,1.0,0.0,1.0,-2.464686393737793,2.464681625366211,4.881678250967525e-06,1.902352929115296,0.9471336603164672,0.9471336603164672,0.0,107.65052795410156,111.0,30649.908203125,0.0,1306.9373779296875,1.0,280.9563903808594,282.84503173828125,291.171875,293.2157287597656,293.1499938964844,293.1499938964844,280.6499938964844,36786.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839123547077179,1.0,0.0,0.0,3.883305072784424,3.883331537246704,1.0062277624456328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.78076171875,0.0,1814.814208984375,1895.4371337890625,0.0,2833.52783203125,0.958113431930542,1.0,0.0,3.0,1.0,0.0
12056400,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0703125,0.9043281078338624,0.3908719420433044,0.3539139926433563,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0701904296875,0.9571945071220398,0.4562111496925354,0.4332476258277893,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.070556640625,0.8294633030891418,0.3006906807422638,0.2119203805923462,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0707702636719,0.779422402381897,0.2483149766921997,0.237774059176445,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713195800781,0.7016228437423706,0.1785646677017212,0.8162237405776978,284.0703430175781,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1530456542969,284.0686950683594,1.0,0.4719980657100677,1.0,1.0,0.0,1.0,-2.464686393737793,2.464681625366211,4.881678250967525e-06,1.902352929115296,0.9471336603164672,0.9471336603164672,0.0,107.65052795410156,111.0,30649.908203125,0.0,1306.9373779296875,1.0,280.9563903808594,282.84503173828125,291.171875,293.2157287597656,293.1499938964844,293.1499938964844,280.6499938964844,36786.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839123547077179,1.0,0.0,0.0,3.883305072784424,3.883331537246704,1.0062277624456328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.78076171875,0.0,1814.814208984375,1895.4371337890625,0.0,2833.52783203125,0.958113431930542,1.0,0.0,3.0,1.0,0.0
12056460,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886413574219,0.9056604504585266,0.3905477821826935,0.3528638482093811,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886413574219,0.9612916111946106,0.4594456851482391,0.4354360401630401,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.888671875,0.8336724042892456,0.3044286966323852,0.2138639092445373,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887023925781,0.7834948301315308,0.2513738870620727,0.2397148460149765,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.7057575583457947,0.1813845038414001,0.8240241408348083,283.8886413574219,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1776428222656,283.8887634277344,1.0,0.473785787820816,1.0,1.0,0.0,1.0,-2.4800610542297363,2.4800562858581543,4.942078248859616e-06,1.9138840436935425,0.9314048290252686,0.9314048290252686,0.0,107.18167114257812,114.0,31711.9765625,0.0,1323.92236328125,1.0,280.6565856933594,282.6292724609375,291.1826477050781,293.2823486328125,293.1499938964844,293.1499938964844,280.3500061035156,37101.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493741154670715,1.0,0.0,0.0,3.843435049057007,3.843461036682129,9.85671817943512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.69384765625,0.0,1767.889404296875,1895.4371337890625,0.0,2929.408935546875,0.9493430256843568,1.0,0.0,3.0,1.0,0.0
12056520,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886413574219,0.9056604504585266,0.3905477821826935,0.3528638482093811,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886413574219,0.9612916111946106,0.4594456851482391,0.4354360401630401,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.888671875,0.8336724042892456,0.3044286966323852,0.2138639092445373,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887023925781,0.7834948301315308,0.2513738870620727,0.2397148460149765,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.7057575583457947,0.1813845038414001,0.8240241408348083,283.8886413574219,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1776428222656,283.8887634277344,1.0,0.473785787820816,1.0,1.0,0.0,1.0,-2.4800610542297363,2.4800562858581543,4.942078248859616e-06,1.9138840436935425,0.9314048290252686,0.9314048290252686,0.0,107.18167114257812,114.0,31711.9765625,0.0,1323.92236328125,1.0,280.6565856933594,282.6292724609375,291.1826477050781,293.2823486328125,293.1499938964844,293.1499938964844,280.3500061035156,37101.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493741154670715,1.0,0.0,0.0,3.843435049057007,3.843461036682129,9.85671817943512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.69384765625,0.0,1767.889404296875,1895.4371337890625,0.0,2929.408935546875,0.9493430256843568,1.0,0.0,3.0,1.0,0.0
12056580,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176208496094,0.9014452695846558,0.3882478177547455,0.3511847555637359,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.71759033203125,0.9596367478370668,0.4607127606868744,0.4370466470718384,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176818847656,0.8333457708358765,0.3062761425971985,0.2154490649700164,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177429199219,0.7829301953315735,0.252599686384201,0.2412859499454498,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179260253906,0.7056834101676941,0.1824918687343597,0.8309279680252075,283.7176208496094,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.181884765625,283.7174377441406,1.0,0.4764630794525146,1.0,1.0,0.0,1.0,-2.492077589035034,2.492072582244873,4.9904924708243925e-06,1.923383474349976,0.9135242700576782,0.9135242700576782,0.0,108.74593353271484,117.0,32746.138671875,0.0,1345.501953125,1.0,280.3569030761719,282.422119140625,291.19976806640625,293.3636779785156,293.1499938964844,293.1499938964844,280.04998779296875,37440.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614270687103271,1.0,0.0,0.0,3.79111647605896,3.791141986846924,9.59019644142245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.22705078125,0.0,1707.1015625,1895.4371337890625,0.0,3042.3896484375,0.9378109574317932,1.0,0.0,3.0,1.0,0.0
12056640,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176208496094,0.9014452695846558,0.3882478177547455,0.3511847555637359,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.71759033203125,0.9596367478370668,0.4607127606868744,0.4370466470718384,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176818847656,0.8333457708358765,0.3062761425971985,0.2154490649700164,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177429199219,0.7829301953315735,0.252599686384201,0.2412859499454498,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179260253906,0.7056834101676941,0.1824918687343597,0.8309279680252075,283.7176208496094,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.181884765625,283.7174377441406,1.0,0.4764630794525146,1.0,1.0,0.0,1.0,-2.492077589035034,2.492072582244873,4.9904924708243925e-06,1.923383474349976,0.9135242700576782,0.9135242700576782,0.0,108.74593353271484,117.0,32746.138671875,0.0,1345.501953125,1.0,280.3569030761719,282.422119140625,291.19976806640625,293.3636779785156,293.1499938964844,293.1499938964844,280.04998779296875,37440.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614270687103271,1.0,0.0,0.0,3.79111647605896,3.791141986846924,9.59019644142245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.22705078125,0.0,1707.1015625,1895.4371337890625,0.0,3042.3896484375,0.9378109574317932,1.0,0.0,3.0,1.0,0.0
12056700,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5840759277344,0.8973167538642883,0.3867972493171692,0.3500546514987945,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5833435058594,0.9565394520759584,0.4609696269035339,0.4374756515026092,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5853576660156,0.8313511610031128,0.3068492710590362,0.2159746289253235,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5867004394531,0.7806528210639954,0.252820760011673,0.2416728436946869,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5898132324219,0.7036145925521851,0.1826350688934326,0.8324282169342041,283.58428955078125,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1802978515625,283.5746765136719,1.0,0.4777664542198181,1.0,1.0,0.0,1.0,-2.494137763977051,2.4941327571868896,4.998893473384669e-06,1.9250516891479488,0.9031458497047424,0.9031458497047424,0.0,110.2031478881836,117.0,33600.48828125,0.0,1354.273681640625,1.0,280.0979309082031,282.2499694824219,291.23443603515625,293.5007019042969,293.1499938964844,293.1499938964844,280.04998779296875,37640.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702213764190674,1.0,0.0,0.0,3.759883165359497,3.759908676147461,9.432829983779812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.8935546875,0.0,1671.537353515625,1895.4371337890625,0.0,3124.887451171875,0.9309036135673524,1.0,0.0,3.0,1.0,0.0
