time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056760,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.54559326171875,0.8922615051269531,0.3851856887340545,0.348699003458023,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5455627441406,0.952348291873932,0.4610210061073303,0.4376447200775146,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.545654296875,0.8285426497459412,0.3072477281093597,0.2163373082876205,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.54571533203125,0.7774944305419922,0.2528452277183532,0.2418325692415237,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458984375,0.7006177306175232,0.1825680881738662,0.8328403234481812,283.5456237792969,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1766662597656,283.54541015625,1.0,0.4789692163467407,1.0,1.0,0.0,1.0,-2.493837833404541,2.49383282661438,4.997828455088893e-06,1.924890637397766,0.8933444023132324,0.8933444023132324,0.0,111.95446014404295,120.0,33651.92578125,0.0,1361.338623046875,1.0,280.0572509765625,282.2174377441406,291.21221923828125,293.43463134765625,293.1499938964844,293.1499938964844,280.3500061035156,37829.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735870718955994,1.0,0.0,0.0,3.724333763122559,3.724358797073364,9.25529889173049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.7109375,0.0,1631.4210205078125,1895.4371337890625,0.0,3156.45654296875,0.923109769821167,1.0,0.0,3.0,1.0,0.0
12056820,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8848007917404175,0.383745402097702,0.3469997644424438,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.9463167786598206,0.4625121355056762,0.4387108385562897,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76031494140625,0.8248490691184998,0.3091407418251037,0.2174742370843887,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7598571777344,0.7729613184928894,0.2535832524299621,0.2424053698778152,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75885009765625,0.6960802674293518,0.1828611344099044,0.8339353799819946,283.7606506347656,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.180908203125,283.76422119140625,1.0,0.4814069867134094,1.0,1.0,0.0,1.0,-2.49643874168396,2.496433734893799,5.008261723560281e-06,1.9269025325775144,0.8791460394859314,0.8791460394859314,0.0,114.87567138671876,123.0,32714.474609375,0.0,1377.0467529296875,1.0,280.34246826171875,282.4761047363281,291.1162109375,293.2123107910156,293.1499938964844,293.1499938964844,280.6499938964844,37828.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555963635444641,1.0,0.0,0.0,3.65532898902893,3.655353546142578,8.915511102713936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.357421875,0.0,1552.8050537109375,1895.4371337890625,0.0,2987.712646484375,0.9077416062355042,1.0,0.0,3.0,1.0,0.0
12056880,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8848007917404175,0.383745402097702,0.3469997644424438,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.9463167786598206,0.4625121355056762,0.4387108385562897,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76031494140625,0.8248490691184998,0.3091407418251037,0.2174742370843887,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7598571777344,0.7729613184928894,0.2535832524299621,0.2424053698778152,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75885009765625,0.6960802674293518,0.1828611344099044,0.8339353799819946,283.7606506347656,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.180908203125,283.76422119140625,1.0,0.4814069867134094,1.0,1.0,0.0,1.0,-2.49643874168396,2.496433734893799,5.008261723560281e-06,1.9269025325775144,0.8791460394859314,0.8791460394859314,0.0,114.87567138671876,123.0,32714.474609375,0.0,1377.0467529296875,1.0,280.34246826171875,282.4761047363281,291.1162109375,293.2123107910156,293.1499938964844,293.1499938964844,280.6499938964844,37828.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555963635444641,1.0,0.0,0.0,3.65532898902893,3.655353546142578,8.915511102713936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.357421875,0.0,1552.8050537109375,1895.4371337890625,0.0,2987.712646484375,0.9077416062355042,1.0,0.0,3.0,1.0,0.0
12056940,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389343261719,0.8824030160903931,0.3836081326007843,0.3467168807983398,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398193359375,0.944765567779541,0.4639728963375091,0.4399250447750091,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93768310546875,0.8241983652114868,0.3107084929943084,0.2184757590293884,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9361877441406,0.7718143463134766,0.2543724179267883,0.2430682480335235,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.932861328125,0.6948432326316833,0.1833178699016571,0.8357139825820923,283.9387512207031,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1884155273437,283.94970703125,1.0,0.4829714000225067,1.0,1.0,0.0,1.0,-2.501690626144409,2.501685619354248,5.029425210523186e-06,1.9309977293014529,0.8732587099075317,0.8732587099075317,0.0,116.1093521118164,123.0,31875.87109375,0.0,1388.9666748046875,1.0,280.6086120605469,282.69561767578125,291.0799560546875,293.06866455078125,293.1499938964844,293.1499938964844,280.6499938964844,37731.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407849073410034,1.0,0.0,0.0,3.618916511535645,3.618940591812134,8.738771839489345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.65869140625,0.0,1511.703369140625,1895.4371337890625,0.0,2849.04931640625,0.8996062278747559,1.0,0.0,3.0,1.0,0.0
12057000,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.998779296875,0.8812260031700134,0.3836990892887115,0.3467821776866913,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.99908447265625,0.9443090558052064,0.4653334617614746,0.4411681592464447,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99835205078125,0.8242712020874023,0.312118649482727,0.2194365262985229,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99786376953125,0.7714962959289551,0.2551404535770416,0.2437695413827896,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967346191406,0.694446325302124,0.1838065087795257,0.83780437707901,283.99871826171875,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1961364746094,284.00262451171875,1.0,0.4843424558639526,1.0,1.0,0.0,1.0,-2.5077688694000244,2.507763862609864,5.053991571912775e-06,1.9357447624206543,0.8683322072029114,0.8683322072029114,0.0,116.92899322509766,126.0,31848.48046875,0.0,1400.2196044921875,1.0,280.6415405273437,282.754638671875,291.1128234863281,293.1308898925781,293.1499938964844,293.1499938964844,280.95001220703125,37663.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343744874000549,1.0,0.0,0.0,3.5922634601593018,3.592287302017212,8.610525696894911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.67578125,0.0,1482.130126953125,1895.4371337890625,0.0,2789.204345703125,0.8935937881469727,1.0,0.0,3.0,1.0,0.0
12057060,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2374572753906,0.8790032863616943,0.384274959564209,0.3472262322902679,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.23779296875,0.943779468536377,0.4688259065151214,0.4443629086017608,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.237060546875,0.8248577117919922,0.315677136182785,0.2218609750270843,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.236572265625,0.7712317705154419,0.2571892440319061,0.2456496208906173,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2354431152344,0.6940635442733765,0.1851943284273147,0.8438174724578857,284.2374267578125,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.21612548828125,284.2413635253906,1.0,0.4878387451171875,1.0,1.0,0.0,1.0,-2.524533748626709,2.5245285034179688,5.122105903865304e-06,1.9488587379455569,0.8607032299041748,0.8607032299041748,0.0,118.81725311279295,129.0,31048.34375,0.0,1429.9071044921875,1.0,280.9410095214844,283.03192138671875,291.1447448730469,293.1064758300781,293.1499938964844,293.1499938964844,281.25,37398.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164432048797607,1.0,0.0,0.0,3.538877010345459,3.538900136947632,8.356495868611091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.0263671875,0.0,1423.1636962890625,1895.4371337890625,0.0,2622.650390625,0.8815410137176514,1.0,0.0,3.0,1.0,0.0
12057120,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2374572753906,0.8790032863616943,0.384274959564209,0.3472262322902679,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.23779296875,0.943779468536377,0.4688259065151214,0.4443629086017608,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.237060546875,0.8248577117919922,0.315677136182785,0.2218609750270843,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.236572265625,0.7712317705154419,0.2571892440319061,0.2456496208906173,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2354431152344,0.6940635442733765,0.1851943284273147,0.8438174724578857,284.2374267578125,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.21612548828125,284.2413635253906,1.0,0.4878387451171875,1.0,1.0,0.0,1.0,-2.524533748626709,2.5245285034179688,5.122105903865304e-06,1.9488587379455569,0.8607032299041748,0.8607032299041748,0.0,118.81725311279295,129.0,31048.34375,0.0,1429.9071044921875,1.0,280.9410095214844,283.03192138671875,291.1447448730469,293.1064758300781,293.1499938964844,293.1499938964844,281.25,37398.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164432048797607,1.0,0.0,0.0,3.538877010345459,3.538900136947632,8.356495868611091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.0263671875,0.0,1423.1636962890625,1895.4371337890625,0.0,2622.650390625,0.8815410137176514,1.0,0.0,3.0,1.0,0.0
12057180,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786376953125,0.8772242665290833,0.3852578699588775,0.3480615019798279,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789733886719,0.943690538406372,0.4727319777011871,0.4479858577251434,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.478271484375,0.8258309364318848,0.3196218907833099,0.2245759069919586,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47772216796875,0.7713924646377563,0.2595672607421875,0.2478674054145813,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47662353515625,0.6941818594932556,0.1868876665830612,0.8513168096542358,284.4786071777344,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2382202148437,284.4825439453125,1.0,0.4918345808982849,1.0,1.0,0.0,1.0,-2.5448248386383057,2.544819593429565,5.205184152146103e-06,1.9647389650344849,0.8563013076782227,0.8563013076782227,0.0,120.80170440673828,132.0,30390.201171875,0.0,1465.005126953125,1.0,281.24053955078125,283.3109741210937,291.18328857421875,293.10211181640625,293.1499938964844,293.1499938964844,281.54998779296875,37060.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021111488342285,1.0,0.0,0.0,3.4980032444000244,3.498026132583618,8.1645777072481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.1328125,0.0,1378.1527099609375,1895.4371337890625,0.0,2490.74267578125,0.872218668460846,1.0,0.0,3.0,1.0,0.0
12057240,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786376953125,0.8772242665290833,0.3852578699588775,0.3480615019798279,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789733886719,0.943690538406372,0.4727319777011871,0.4479858577251434,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.478271484375,0.8258309364318848,0.3196218907833099,0.2245759069919586,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47772216796875,0.7713924646377563,0.2595672607421875,0.2478674054145813,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47662353515625,0.6941818594932556,0.1868876665830612,0.8513168096542358,284.4786071777344,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2382202148437,284.4825439453125,1.0,0.4918345808982849,1.0,1.0,0.0,1.0,-2.5448248386383057,2.544819593429565,5.205184152146103e-06,1.9647389650344849,0.8563013076782227,0.8563013076782227,0.0,120.80170440673828,132.0,30390.201171875,0.0,1465.005126953125,1.0,281.24053955078125,283.3109741210937,291.18328857421875,293.10211181640625,293.1499938964844,293.1499938964844,281.54998779296875,37060.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021111488342285,1.0,0.0,0.0,3.4980032444000244,3.498026132583618,8.1645777072481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.1328125,0.0,1378.1527099609375,1895.4371337890625,0.0,2490.74267578125,0.872218668460846,1.0,0.0,3.0,1.0,0.0
12057300,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426086425781,0.8763052225112915,0.385855495929718,0.3485537767410278,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.9435889720916748,0.4747865796089172,0.449880838394165,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413269042969,0.8262954354286194,0.3216978907585144,0.2259987145662307,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.7714633941650391,0.2608416378498077,0.2490547597408294,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356506347656,0.6942601799964905,0.1878136098384857,0.855432391166687,284.6425170898437,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2493591308594,284.65557861328125,1.0,0.4939880967140198,1.0,1.0,0.0,1.0,-2.555773496627808,2.5557682514190674,5.250303274806356e-06,1.9733130931854248,0.8558290600776672,0.8558290600776672,0.0,121.88257598876952,132.0,29774.58984375,0.0,1484.1939697265625,1.0,281.4942321777344,283.5140991210937,291.17486572265625,293.0093078613281,293.1499938964844,293.1499938964844,281.54998779296875,36859.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935521006584167,1.0,0.0,0.0,3.482621908187866,3.4826443195343018,8.092932830550126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.23193359375,0.0,1360.93603515625,1895.4371337890625,0.0,2412.626220703125,0.8686977028846741,1.0,0.0,3.0,1.0,0.0
12057360,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.8756840229034424,0.3865817785263061,0.349217027425766,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.943784475326538,0.4769573807716369,0.4519292414188385,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.8269949555397034,0.3238825500011444,0.2275223582983017,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.7717671394348145,0.2622019350528717,0.250343918800354,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.6945726871490479,0.1888146996498108,0.8599435091018677,284.71881103515625,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2612609863281,284.7225646972656,1.0,0.4962571263313293,1.0,1.0,0.0,1.0,-2.5678305625915527,2.5678253173828125,5.300192242430057e-06,1.982742190361023,0.8551038503646851,0.8551038503646851,0.0,122.92816162109376,135.0,29821.23046875,0.0,1504.8612060546875,1.0,281.5403137207031,283.5876770019531,291.2208557128906,293.1052551269531,293.1499938964844,293.1499938964844,281.8500061035156,36676.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906954884529114,1.0,0.0,0.0,3.471526861190796,3.4715492725372314,8.041449177653703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.9921875,0.0,1348.3399658203125,1895.4371337890625,0.0,2386.678955078125,0.8660531044006348,1.0,0.0,3.0,1.0,0.0
12057420,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8742930293083191,0.3881823718547821,0.3506359755992889,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.94395649433136,0.4814312160015106,0.4561233818531036,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.828265905380249,0.3284043967723846,0.2306609153747558,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7722611427307129,0.2650384902954101,0.2530251443386078,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.695123553276062,0.1909208297729492,0.8694410920143127,284.95367431640625,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2845153808594,284.95721435546875,1.0,0.5010343194007874,1.0,1.0,0.0,1.0,-2.592978239059448,2.592972755432129,5.405026513471967e-06,2.002415895462036,0.8570007681846619,0.8570007681846619,0.0,125.20042419433594,138.0,29281.93359375,0.0,1548.92529296875,1.0,281.84002685546875,283.8571472167969,291.2544250488281,293.1070556640625,293.1499938964844,293.1499938964844,282.1499938964844,36274.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809466123580933,1.0,0.0,0.0,3.460186719894409,3.4602088928222656,7.988999186636647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.921875,0.0,1334.015380859375,1895.4371337890625,0.0,2298.643798828125,0.8632264137268066,1.0,0.0,3.0,1.0,0.0
12057480,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8742930293083191,0.3881823718547821,0.3506359755992889,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.94395649433136,0.4814312160015106,0.4561233818531036,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.828265905380249,0.3284043967723846,0.2306609153747558,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7722611427307129,0.2650384902954101,0.2530251443386078,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.695123553276062,0.1909208297729492,0.8694410920143127,284.95367431640625,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2845153808594,284.95721435546875,1.0,0.5010343194007874,1.0,1.0,0.0,1.0,-2.592978239059448,2.592972755432129,5.405026513471967e-06,2.002415895462036,0.8570007681846619,0.8570007681846619,0.0,125.20042419433594,138.0,29281.93359375,0.0,1548.92529296875,1.0,281.84002685546875,283.8571472167969,291.2544250488281,293.1070556640625,293.1499938964844,293.1499938964844,282.1499938964844,36274.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809466123580933,1.0,0.0,0.0,3.460186719894409,3.4602088928222656,7.988999186636647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.921875,0.0,1334.015380859375,1895.4371337890625,0.0,2298.643798828125,0.8632264137268066,1.0,0.0,3.0,1.0,0.0
12057540,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8731809258460999,0.3901364803314209,0.3523396551609039,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.94434916973114,0.486212283372879,0.4605779647827148,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8297455310821533,0.3332355916500091,0.2339977920055389,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.7729660272598267,0.2681024372577667,0.2559056282043457,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.6959050297737122,0.1932167112827301,0.8797405958175659,285.2051086425781,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3083801269531,285.2085266113281,1.0,0.5061193704605103,1.0,1.0,0.0,1.0,-2.620222330093384,2.6202168464660645,5.519713795365533e-06,2.0237057209014893,0.8623795509338379,0.8623795509338379,0.0,127.55607604980467,141.0,28913.7578125,0.0,1597.048583984375,1.0,282.13995361328125,284.1292724609375,291.28790283203125,293.1159362792969,293.1499938964844,293.1499938964844,282.45001220703125,35847.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723644971847534,1.0,0.0,0.0,3.4648237228393555,3.464845895767212,8.01042574494204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.3779296875,0.0,1335.6593017578125,1895.4371337890625,0.0,2221.8642578125,0.8639252781867981,1.0,0.0,3.0,1.0,0.0
12057600,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8731809258460999,0.3901364803314209,0.3523396551609039,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.94434916973114,0.486212283372879,0.4605779647827148,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8297455310821533,0.3332355916500091,0.2339977920055389,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.7729660272598267,0.2681024372577667,0.2559056282043457,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.6959050297737122,0.1932167112827301,0.8797405958175659,285.2051086425781,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3083801269531,285.2085266113281,1.0,0.5061193704605103,1.0,1.0,0.0,1.0,-2.620222330093384,2.6202168464660645,5.519713795365533e-06,2.0237057209014893,0.8623795509338379,0.8623795509338379,0.0,127.55607604980467,141.0,28913.7578125,0.0,1597.048583984375,1.0,282.13995361328125,284.1292724609375,291.28790283203125,293.1159362792969,293.1499938964844,293.1499938964844,282.45001220703125,35847.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723644971847534,1.0,0.0,0.0,3.4648237228393555,3.464845895767212,8.01042574494204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.3779296875,0.0,1335.6593017578125,1895.4371337890625,0.0,2221.8642578125,0.8639252781867981,1.0,0.0,3.0,1.0,0.0
12057660,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.8725273013114929,0.3924594521522522,0.3543824255466461,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.9451680779457092,0.4913236498832702,0.4653477668762207,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8315871357917786,0.3383959829807281,0.2375659048557281,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.7740338444709778,0.2714106142520904,0.2590172588825226,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.6970587968826294,0.1957165151834488,0.8909515142440796,285.4580383300781,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3329162597656,285.461181640625,1.0,0.5115105509757996,1.0,1.0,0.0,1.0,-2.649904489517212,2.649898767471313,5.645985311275581e-06,2.046876907348633,0.8711723685264587,0.8711723685264587,0.0,129.92910766601562,144.0,28614.021484375,0.0,1649.6182861328125,1.0,282.44012451171875,284.3975830078125,291.3236389160156,293.1329040527344,293.1499938964844,293.1499938964844,282.75,35423.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653411030769348,1.0,0.0,0.0,3.485478401184082,3.4855008125305176,8.106214863801142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.37744140625,0.0,1353.5958251953125,1895.4371337890625,0.0,2159.5810546875,0.86818927526474,1.0,0.0,3.0,1.0,0.0
12057720,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.8725273013114929,0.3924594521522522,0.3543824255466461,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.9451680779457092,0.4913236498832702,0.4653477668762207,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8315871357917786,0.3383959829807281,0.2375659048557281,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.7740338444709778,0.2714106142520904,0.2590172588825226,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.6970587968826294,0.1957165151834488,0.8909515142440796,285.4580383300781,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3329162597656,285.461181640625,1.0,0.5115105509757996,1.0,1.0,0.0,1.0,-2.649904489517212,2.649898767471313,5.645985311275581e-06,2.046876907348633,0.8711723685264587,0.8711723685264587,0.0,129.92910766601562,144.0,28614.021484375,0.0,1649.6182861328125,1.0,282.44012451171875,284.3975830078125,291.3236389160156,293.1329040527344,293.1499938964844,293.1499938964844,282.75,35423.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653411030769348,1.0,0.0,0.0,3.485478401184082,3.4855008125305176,8.106214863801142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.37744140625,0.0,1353.5958251953125,1895.4371337890625,0.0,2159.5810546875,0.86818927526474,1.0,0.0,3.0,1.0,0.0
12057780,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.8721752166748047,0.3937449157238006,0.3554832637310028,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385192871094,0.9455480575561525,0.4940341413021087,0.4678528606891632,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.8325183391571045,0.3411402702331543,0.2394491136074066,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.7745726704597473,0.2731774151325226,0.2606687247753143,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.6976529955863953,0.1970572024583816,0.8969395756721497,285.6372985839844,284.95001220703125,296.1494140625,288.3581237792969,296.1490783691406,297.34521484375,285.6497497558594,1.0,0.5143812894821167,1.0,1.0,0.0,1.0,-2.665679931640625,2.6656742095947266,5.713669906981522e-06,2.0591881275177,0.8775961399078369,0.8775961399078369,0.0,131.21156311035156,144.0,28202.8359375,0.0,1678.079833984375,1.0,282.6968994140625,284.5997009277344,291.31298828125,293.0501403808594,293.1499938964844,293.1499938964844,282.75,35198.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594925761222839,1.0,0.0,0.0,3.5017576217651367,3.5017800331115723,8.182112196664093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.28955078125,0.0,1368.6600341796875,1895.4371337890625,0.0,2108.12353515625,0.8716842532157898,1.0,0.0,3.0,1.0,0.0
12057840,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062683105469,0.8721820712089539,0.3950721621513366,0.3566954731941223,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.9462562203407288,0.4966987371444702,0.4703752696514129,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060546875,0.8336742520332336,0.3438335955142975,0.2413323521614074,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.7753502130508423,0.2749224305152893,0.2623273432254791,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.6984716653823853,0.1983873844146728,0.9029553532600404,285.7062683105469,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3574523925781,285.7091064453125,1.0,0.5171831846237183,1.0,1.0,0.0,1.0,-2.681652069091797,2.68164610862732,5.782574589829892e-06,2.07163667678833,0.8832474946975708,0.8832474946975708,0.0,132.3541259765625,147.0,28334.716796875,0.0,1706.4871826171875,1.0,282.7405090332031,284.65972900390625,291.3582763671875,293.1512145996094,293.1499938964844,293.1499938964844,283.04998779296875,35027.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759417712688446,1.0,0.0,0.0,3.52100682258606,3.521029472351074,8.272314175883366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.40380859375,0.0,1387.316650390625,1895.4371337890625,0.0,2107.46728515625,0.8758006691932678,1.0,0.0,3.0,1.0,0.0
12057900,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.8719620704650879,0.3964513838291168,0.3578848540782928,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.9467262029647828,0.4994509518146515,0.4729245603084564,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.8346765637397766,0.3466284573078155,0.2432536780834198,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.7759713530540466,0.2767324447631836,0.2640221416950226,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.6991500854492188,0.1997666507959365,0.9091294407844543,285.8805236816406,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3692321777344,285.8930053710937,1.0,0.5201042890548706,1.0,1.0,0.0,1.0,-2.697909116744995,2.6979031562805176,5.85314046475105e-06,2.08431077003479,0.8911288380622864,0.8911288380622864,0.0,133.6334991455078,147.0,27925.84375,0.0,1736.2435302734375,1.0,282.9953918457031,284.8565673828125,291.34600830078125,293.0653076171875,293.1499938964844,293.1499938964844,283.04998779296875,34831.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539886236190796,1.0,0.0,0.0,3.5436043739318848,3.5436272621154785,8.378837605960143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.13232421875,0.0,1409.49755859375,1895.4371337890625,0.0,2060.056884765625,0.8807370662689209,1.0,0.0,3.0,1.0,0.0
12057960,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.8720928430557251,0.3979521989822387,0.3592488765716553,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.947552502155304,0.5023068785667419,0.4756263494491577,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.8359615802764893,0.349522590637207,0.2452767938375473,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.7768694162368774,0.2786217033863067,0.2658148407936096,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7000887393951416,0.2012085020542144,0.9156473875045776,285.95025634765625,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.38165283203125,285.9528503417969,1.0,0.5231082439422607,1.0,1.0,0.0,1.0,-2.715212345123291,2.715206384658813,5.928676273470046e-06,2.09778094291687,0.8985538482666016,0.8985538482666016,0.0,134.83554077148438,150.0,28069.91015625,0.0,1767.5244140625,1.0,283.0408935546875,284.9166259765625,291.3915405273437,293.1690979003906,293.1499938964844,293.1499938964844,283.1499938964844,34675.58203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540779113769531,1.0,0.0,0.0,3.5697195529937744,3.569742441177368,8.502790365128021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.86328125,0.0,1435.9815673828125,1895.4371337890625,0.0,2060.83349609375,0.8844135403633118,1.0,0.0,3.0,1.0,0.0
12058020,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04998779296875,0.8712043166160583,0.4003292024135589,0.3616031110286712,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.9479163289070128,0.507465660572052,0.4806907474994659,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.8375630974769592,0.3549030721187591,0.2491510063409805,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.7777328491210938,0.2820977568626404,0.2692470550537109,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.7010788321495056,0.2038478702306747,0.9281395077705384,286.0500183105469,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.398681640625,286.0512084960937,1.0,0.5291351675987244,1.0,1.0,0.0,1.0,-2.747924327850342,2.747918128967285,6.072931682865601e-06,2.123307466506958,0.914040982723236,0.914040982723236,0.0,137.69354248046875,153.0,28196.40625,0.0,1830.3638916015625,1.0,283.1469116210937,285.0145263671875,291.46221923828125,293.2738647460937,293.1499938964844,293.1499938964844,283.04998779296875,34140.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595197558403015,1.0,0.0,0.0,3.6059882640838623,3.606011390686035,8.676446441313601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.24951171875,0.0,1471.0086669921875,1895.4371337890625,0.0,2108.362060546875,0.8957746028900146,1.0,0.0,3.0,1.0,0.0
12058080,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04998779296875,0.8712043166160583,0.4003292024135589,0.3616031110286712,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.9479163289070128,0.507465660572052,0.4806907474994659,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.8375630974769592,0.3549030721187591,0.2491510063409805,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.7777328491210938,0.2820977568626404,0.2692470550537109,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.7010788321495056,0.2038478702306747,0.9281395077705384,286.0500183105469,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.398681640625,286.0512084960937,1.0,0.5291351675987244,1.0,1.0,0.0,1.0,-2.747924327850342,2.747918128967285,6.072931682865601e-06,2.123307466506958,0.914040982723236,0.914040982723236,0.0,137.69354248046875,153.0,28196.40625,0.0,1830.3638916015625,1.0,283.1469116210937,285.0145263671875,291.46221923828125,293.2738647460937,293.1499938964844,293.1499938964844,283.04998779296875,34140.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595197558403015,1.0,0.0,0.0,3.6059882640838623,3.606011390686035,8.676446441313601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.24951171875,0.0,1471.0086669921875,1895.4371337890625,0.0,2108.362060546875,0.8957746028900146,1.0,0.0,3.0,1.0,0.0
12058140,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8694462776184082,0.4011496901512146,0.362648069858551,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.946824073791504,0.5101262927055359,0.4834904372692108,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8375719785690308,0.3578519523143768,0.2513867616653442,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.7772756814956665,0.2839254140853882,0.2711844146251678,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.7007290124893188,0.2052042335271835,0.9351173639297484,285.9908752441406,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.4021911621094,285.98876953125,1.0,0.5328609943389893,1.0,1.0,0.0,1.0,-2.765951633453369,2.765945672988892,6.153262802399695e-06,2.1374175548553467,0.9223989248275756,0.9223989248275756,0.0,139.93618774414062,153.0,28624.333984375,0.0,1868.7103271484373,1.0,283.0597839355469,284.9382629394531,291.52496337890625,293.40045166015625,293.1499938964844,293.1499938964844,283.04998779296875,34349.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707281708717346,1.0,0.0,0.0,3.6510729789733887,3.65109658241272,8.894761549527175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.0146484375,0.0,1522.0108642578125,1895.4371337890625,0.0,2207.30712890625,0.9043450951576232,1.0,0.0,3.0,1.0,0.0
12058200,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803466796875,0.8678775429725647,0.4013913571834564,0.3629803359508514,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.9455588459968568,0.5114057064056396,0.4848159849643707,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.8370773792266846,0.3593423664569855,0.2525011301040649,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.776515543460846,0.2848019301891327,0.2721151709556579,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.7000341415405273,0.2058297395706176,0.9384022355079652,285.9803466796875,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.4017944335937,285.97979736328125,1.0,0.5348451137542725,1.0,1.0,0.0,1.0,-2.7743523120880127,2.774346113204956,6.1908822317491286e-06,2.14399528503418,0.9272244572639464,0.9272244572639464,0.0,141.38209533691406,156.0,28737.3046875,0.0,1888.62890625,1.0,283.0526123046875,284.9248352050781,291.53399658203125,293.41473388671875,293.1499938964844,293.1499938964844,282.75,34399.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756452560424805,1.0,0.0,0.0,3.671976804733277,3.6720006465911865,8.996905194180727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.25537109375,0.0,1545.7099609375,1895.4371337890625,0.0,2251.131103515625,0.9090790748596193,1.0,0.0,3.0,1.0,0.0
12058260,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523498535156,0.8616471886634827,0.400741845369339,0.3629461824893951,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.9398380517959596,0.5136900544166565,0.4875239729881286,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.8340483903884888,0.3624714016914367,0.2550316154956817,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.7727107405662537,0.2863783538341522,0.2740432620048523,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.6963656544685364,0.2068134695291519,0.944772243499756,285.7523193359375,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3887939453125,285.7503662109375,1.0,0.5397813320159912,1.0,1.0,0.0,1.0,-2.7905914783477783,2.7905852794647217,6.264113835641183e-06,2.1567957401275635,0.9360641837120056,0.9360641837120056,0.0,145.9778594970703,159.0,29617.091796875,0.0,1936.0067138671875,1.0,282.7577209472656,284.66363525390625,291.5905456542969,293.5629272460937,293.1499938964844,293.1499938964844,282.45001220703125,34684.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989506721496582,1.0,0.0,0.0,3.7217648029327393,3.7217893600463854,9.242535838893672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.12890625,0.0,1604.44970703125,1895.4371337890625,0.0,2461.835205078125,0.920443058013916,1.0,0.0,3.0,1.0,0.0
12058320,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523498535156,0.8616471886634827,0.400741845369339,0.3629461824893951,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.9398380517959596,0.5136900544166565,0.4875239729881286,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.8340483903884888,0.3624714016914367,0.2550316154956817,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.7727107405662537,0.2863783538341522,0.2740432620048523,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.6963656544685364,0.2068134695291519,0.944772243499756,285.7523193359375,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3887939453125,285.7503662109375,1.0,0.5397813320159912,1.0,1.0,0.0,1.0,-2.7905914783477783,2.7905852794647217,6.264113835641183e-06,2.1567957401275635,0.9360641837120056,0.9360641837120056,0.0,145.9778594970703,159.0,29617.091796875,0.0,1936.0067138671875,1.0,282.7577209472656,284.66363525390625,291.5905456542969,293.5629272460937,293.1499938964844,293.1499938964844,282.45001220703125,34684.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989506721496582,1.0,0.0,0.0,3.7217648029327393,3.7217893600463854,9.242535838893672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.12890625,0.0,1604.44970703125,1895.4371337890625,0.0,2461.835205078125,0.920443058013916,1.0,0.0,3.0,1.0,0.0
12058380,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.853792667388916,0.3989807665348053,0.361750990152359,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.9319986701011658,0.5147684216499329,0.4889616668224334,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.829484224319458,0.3646538853645324,0.2568240463733673,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.7672820687294006,0.2870449125766754,0.2750469446182251,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.6908761858940125,0.2069249749183654,0.9470455646514891,285.5133361816406,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3666381835937,285.5113220214844,1.0,0.5437027812004089,1.0,1.0,0.0,1.0,-2.796983480453491,2.7969772815704346,6.293182650551898e-06,2.16189193725586,0.94160795211792,0.94160795211792,0.0,150.98837280273438,162.0,30410.279296875,0.0,1970.0614013671875,1.0,282.4574890136719,284.3943786621094,291.6001281738281,293.63116455078125,293.1499938964844,293.1499938964844,282.1499938964844,34995.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169095516204834,1.0,0.0,0.0,3.759878158569336,3.7599031925201416,9.432804404241324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.6015625,0.0,1651.143798828125,1895.4371337890625,0.0,2626.962890625,0.9292144775390624,1.0,0.0,3.0,1.0,0.0
12058440,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.853792667388916,0.3989807665348053,0.361750990152359,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.9319986701011658,0.5147684216499329,0.4889616668224334,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.829484224319458,0.3646538853645324,0.2568240463733673,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.7672820687294006,0.2870449125766754,0.2750469446182251,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.6908761858940125,0.2069249749183654,0.9470455646514891,285.5133361816406,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3666381835937,285.5113220214844,1.0,0.5437027812004089,1.0,1.0,0.0,1.0,-2.796983480453491,2.7969772815704346,6.293182650551898e-06,2.16189193725586,0.94160795211792,0.94160795211792,0.0,150.98837280273438,162.0,30410.279296875,0.0,1970.0614013671875,1.0,282.4574890136719,284.3943786621094,291.6001281738281,293.63116455078125,293.1499938964844,293.1499938964844,282.1499938964844,34995.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169095516204834,1.0,0.0,0.0,3.759878158569336,3.7599031925201416,9.432804404241324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.6015625,0.0,1651.143798828125,1895.4371337890625,0.0,2626.962890625,0.9292144775390624,1.0,0.0,3.0,1.0,0.0
12058500,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.8499570488929749,0.3979164958000183,0.3609793186187744,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.9280850887298584,0.5150654911994934,0.4894383549690246,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.8272136449813843,0.3655627071857452,0.2575844228267669,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.764546275138855,0.2871765494346618,0.2753409147262573,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549194335937,0.688007116317749,0.2067702561616897,0.9471450448036194,285.3498840332031,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.354736328125,285.3404541015625,1.0,0.5453252196311951,1.0,1.0,0.0,1.0,-2.798018217086792,2.798011779785156,6.297934305621311e-06,2.1627352237701416,0.9426763653755188,0.9426763653755188,0.0,153.392333984375,162.0,31198.822265625,0.0,1983.1865234375,1.0,282.1982421875,284.1921081542969,291.63153076171875,293.7575378417969,293.1499938964844,293.1499938964844,282.1499938964844,35160.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264382481575012,1.0,0.0,0.0,3.774800300598145,3.77482533454895,9.507826348453818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.1162109375,0.0,1670.0020751953125,1895.4371337890625,0.0,2715.31494140625,0.932648777961731,1.0,0.0,3.0,1.0,0.0
12058560,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.8460420370101929,0.3967705368995666,0.3600232303142547,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987060546875,0.9240409731864928,0.5152424573898315,0.489702045917511,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989501953125,0.8248335719108582,0.366384893655777,0.2582226395606994,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.761703610420227,0.2872047126293182,0.2754805982112884,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996520996094,0.684979259967804,0.2065043598413467,0.9465480446815492,285.2988586425781,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3423156738281,285.29742431640625,1.0,0.546729564666748,1.0,1.0,0.0,1.0,-2.797405242919922,2.797398805618286,6.2952367443358526e-06,2.16228985786438,0.94444078207016,0.94444078207016,0.0,155.7835693359375,150.0,31328.224609375,0.0,1993.6063232421875,1.0,282.1573486328125,284.1376342773437,291.6091003417969,293.69110107421875,293.1499938964844,293.1499938964844,281.8500061035156,35290.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297486901283264,1.0,0.0,0.0,3.786880016326904,3.78690505027771,9.568775567458945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.81884765625,0.0,1685.3431396484375,1895.4371337890625,0.0,2746.1064453125,0.935481607913971,1.0,0.0,3.0,1.0,0.0
