time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058620,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8466155529022217,0.3944438099861145,0.357908695936203,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.9270702600479126,0.5154535174369812,0.4898929595947265,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8279501795768738,0.3679572939872741,0.2592904567718506,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.7636500000953674,0.287136435508728,0.2753970026969909,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.6861334443092346,0.205826535820961,0.943442165851593,285.0976257324219,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3191223144531,285.0961608886719,1.0,0.5445606112480164,1.0,1.0,0.0,1.0,-2.792548656463623,2.7925424575805664,6.273513463384006e-06,2.158589124679565,0.9447373151779176,0.9447373151779176,0.0,153.95411682128906,138.0,32279.248046875,0.0,1977.0821533203125,1.0,281.85711669921875,283.88824462890625,291.632080078125,293.7688903808594,293.1499938964844,293.1499938964844,281.54998779296875,35563.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840972363948822,1.0,0.0,0.0,3.803779125213623,3.803804636001587,9.654368113842793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.19677734375,0.0,1707.67822265625,1895.4371337890625,0.0,2850.801513671875,0.939460039138794,1.0,0.0,3.0,1.0,0.0
12058680,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8466155529022217,0.3944438099861145,0.357908695936203,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.9270702600479126,0.5154535174369812,0.4898929595947265,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8279501795768738,0.3679572939872741,0.2592904567718506,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.7636500000953674,0.287136435508728,0.2753970026969909,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.6861334443092346,0.205826535820961,0.943442165851593,285.0976257324219,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3191223144531,285.0961608886719,1.0,0.5445606112480164,1.0,1.0,0.0,1.0,-2.792548656463623,2.7925424575805664,6.273513463384006e-06,2.158589124679565,0.9447373151779176,0.9447373151779176,0.0,153.95411682128906,138.0,32279.248046875,0.0,1977.0821533203125,1.0,281.85711669921875,283.88824462890625,291.632080078125,293.7688903808594,293.1499938964844,293.1499938964844,281.54998779296875,35563.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840972363948822,1.0,0.0,0.0,3.803779125213623,3.803804636001587,9.654368113842793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.19677734375,0.0,1707.67822265625,1895.4371337890625,0.0,2850.801513671875,0.939460039138794,1.0,0.0,3.0,1.0,0.0
12058740,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8526912927627563,0.3920291066169739,0.3555564880371094,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.937366545200348,0.5154549479484558,0.489715576171875,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8362867832183838,0.3694337606430053,0.2601634562015533,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7706747055053711,0.2869334816932678,0.2750080823898315,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6920161247253418,0.2050179690122604,0.9388728737831116,284.90185546875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2972717285156,284.9006042480469,1.0,0.539602518081665,1.0,1.0,0.0,1.0,-2.7846009731292725,2.784594774246216,6.237834440980805e-06,2.1524362564086914,0.9424497485160828,0.9424497485160828,0.0,147.9340057373047,126.0,33287.38671875,0.0,1935.7911376953125,1.0,281.5570373535156,283.64715576171875,291.6613464355469,293.85662841796875,293.1499938964844,293.1499938964844,281.25,35826.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519350290298462,1.0,0.0,0.0,3.8108859062194815,3.8109114170074463,9.690477327239932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.79150390625,0.0,1718.2841796875,1895.4371337890625,0.0,2953.397705078125,0.941227912902832,1.0,0.0,3.0,1.0,0.0
12058800,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8526912927627563,0.3920291066169739,0.3555564880371094,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.937366545200348,0.5154549479484558,0.489715576171875,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8362867832183838,0.3694337606430053,0.2601634562015533,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7706747055053711,0.2869334816932678,0.2750080823898315,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6920161247253418,0.2050179690122604,0.9388728737831116,284.90185546875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2972717285156,284.9006042480469,1.0,0.539602518081665,1.0,1.0,0.0,1.0,-2.7846009731292725,2.784594774246216,6.237834440980805e-06,2.1524362564086914,0.9424497485160828,0.9424497485160828,0.0,147.9340057373047,126.0,33287.38671875,0.0,1935.7911376953125,1.0,281.5570373535156,283.64715576171875,291.6613464355469,293.85662841796875,293.1499938964844,293.1499938964844,281.25,35826.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519350290298462,1.0,0.0,0.0,3.8108859062194815,3.8109114170074463,9.690477327239932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.79150390625,0.0,1718.2841796875,1895.4371337890625,0.0,2953.397705078125,0.941227912902832,1.0,0.0,3.0,1.0,0.0
12058860,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8629180192947388,0.3895660638809204,0.3530711829662323,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.9524623155593872,0.5152952671051025,0.4892904460430145,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.8486480116844177,0.3708614408969879,0.260930985212326,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128601074219,0.7815505862236023,0.2866473495960235,0.2744423449039459,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.7013402581214905,0.2041448801755905,0.9335308074951172,284.71258544921875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2769470214844,284.7113952636719,1.0,0.5329296588897705,1.0,1.0,0.0,1.0,-2.7749266624450684,2.774920463562012,6.194483830768149e-06,2.1449198722839355,0.9377013444900512,0.9377013444900512,0.0,139.55386352539062,114.0,34350.12890625,0.0,1880.8560791015625,1.0,281.25701904296875,283.4149780273437,291.694091796875,293.9537048339844,293.1499938964844,293.1499938964844,280.95001220703125,36083.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634877800941467,1.0,0.0,0.0,3.808517456054688,3.8085429668426514,9.67843561738846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.6103515625,0.0,1717.431640625,1895.4371337890625,0.0,3061.7197265625,0.9408590197563172,1.0,0.0,3.0,1.0,0.0
12058920,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8629180192947388,0.3895660638809204,0.3530711829662323,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.9524623155593872,0.5152952671051025,0.4892904460430145,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.8486480116844177,0.3708614408969879,0.260930985212326,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128601074219,0.7815505862236023,0.2866473495960235,0.2744423449039459,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.7013402581214905,0.2041448801755905,0.9335308074951172,284.71258544921875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2769470214844,284.7113952636719,1.0,0.5329296588897705,1.0,1.0,0.0,1.0,-2.7749266624450684,2.774920463562012,6.194483830768149e-06,2.1449198722839355,0.9377013444900512,0.9377013444900512,0.0,139.55386352539062,114.0,34350.12890625,0.0,1880.8560791015625,1.0,281.25701904296875,283.4149780273437,291.694091796875,293.9537048339844,293.1499938964844,293.1499938964844,280.95001220703125,36083.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634877800941467,1.0,0.0,0.0,3.808517456054688,3.8085429668426514,9.67843561738846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.6103515625,0.0,1717.431640625,1895.4371337890625,0.0,3061.7197265625,0.9408590197563172,1.0,0.0,3.0,1.0,0.0
12058980,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248718261719,0.8770226240158081,0.3870274126529693,0.3504752814769745,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52471923828125,0.9704996943473816,0.5149544477462769,0.4886493980884552,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248718261719,0.8649950623512268,0.3722264170646667,0.2616197764873504,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.7959198951721191,0.2862747311592102,0.2737455666065216,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52545166015625,0.7134762406349182,0.2032175213098526,0.9276978969573976,284.5248413085937,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2578125,284.5237121582031,1.0,0.52518230676651,1.0,1.0,0.0,1.0,-2.7640178203582764,2.764011859893799,6.145759925857419e-06,2.1364338397979736,0.930458962917328,0.930458962917328,0.0,129.82049560546875,102.0,35370.6796875,0.0,1818.014404296875,1.0,280.9570617675781,283.1859130859375,291.7239990234375,294.0473022460937,293.1499938964844,293.1499938964844,280.6499938964844,36344.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752247095108032,1.0,0.0,0.0,3.796492576599121,3.796518087387085,9.61741534410976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.10107421875,0.0,1705.020263671875,1895.4371337890625,0.0,3171.81396484375,0.9383233189582824,1.0,0.0,3.0,1.0,0.0
12059040,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248718261719,0.8770226240158081,0.3870274126529693,0.3504752814769745,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52471923828125,0.9704996943473816,0.5149544477462769,0.4886493980884552,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248718261719,0.8649950623512268,0.3722264170646667,0.2616197764873504,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.7959198951721191,0.2862747311592102,0.2737455666065216,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52545166015625,0.7134762406349182,0.2032175213098526,0.9276978969573976,284.5248413085937,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2578125,284.5237121582031,1.0,0.52518230676651,1.0,1.0,0.0,1.0,-2.7640178203582764,2.764011859893799,6.145759925857419e-06,2.1364338397979736,0.930458962917328,0.930458962917328,0.0,129.82049560546875,102.0,35370.6796875,0.0,1818.014404296875,1.0,280.9570617675781,283.1859130859375,291.7239990234375,294.0473022460937,293.1499938964844,293.1499938964844,280.6499938964844,36344.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752247095108032,1.0,0.0,0.0,3.796492576599121,3.796518087387085,9.61741534410976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.10107421875,0.0,1705.020263671875,1895.4371337890625,0.0,3171.81396484375,0.9383233189582824,1.0,0.0,3.0,1.0,0.0
12059100,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840637207031,0.8857489228248596,0.3857463300228119,0.3491902947425842,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38287353515625,0.9801965951919556,0.5147320032119751,0.4882984161376953,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842468261719,0.8749398589134216,0.3728987574577331,0.2619674503803253,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38580322265625,0.8045316338539124,0.286067396402359,0.2733796834945678,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887023925781,0.7202932238578796,0.2027448415756225,0.9247212409973145,284.3837890625,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2489318847656,284.3748474121094,1.0,0.5210364460945129,1.0,1.0,0.0,1.0,-2.758452892303467,2.75844669342041,6.120965281297686e-06,2.132098913192749,0.925323724746704,0.925323724746704,0.0,124.59791564941406,102.0,36278.5234375,0.0,1784.9306640625,1.0,280.69757080078125,283.0042419433594,291.7643737792969,294.19207763671875,293.1499938964844,293.1499938964844,280.6499938964844,36492.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834995031356812,1.0,0.0,0.0,3.786866426467896,3.7868919372558594,9.56870735535631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.05078125,0.0,1694.661376953125,1895.4371337890625,0.0,3249.3671875,0.936224102973938,1.0,0.0,3.0,1.0,0.0
12059160,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.8952717185020447,0.3844074010848999,0.347780168056488,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389587402344,0.9897093772888184,0.5144249200820923,0.4878042340278625,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.8858071565628052,0.3735242486000061,0.2622413337230682,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392944335937,0.8135560154914856,0.285812646150589,0.2729363739490509,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33966064453125,0.7274404168128967,0.2022380232810974,0.9214933514595032,284.3390808105469,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2397155761719,284.33807373046875,1.0,0.5167214274406433,1.0,1.0,0.0,1.0,-2.752081871032715,2.752075672149658,6.092658168199705e-06,2.127143859863281,0.9207554459571838,0.9207554459571838,0.0,119.31871795654295,90.0,36346.70703125,0.0,1750.4974365234375,1.0,280.6570739746094,282.9605712890625,291.750244140625,294.1347045898437,293.1499938964844,293.1499938964844,280.3500061035156,36619.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865483403205872,1.0,0.0,0.0,3.774311065673828,3.774336576461792,9.505362754680392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.49072265625,0.0,1680.7138671875,1895.4371337890625,0.0,3277.913818359375,0.93351948261261,1.0,0.0,3.0,1.0,0.0
12059220,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1497497558594,0.9136306047439576,0.381665974855423,0.3450608253479004,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1495361328125,0.9990000128746032,0.5142407417297363,0.4763821363449096,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1497802734375,0.9066336154937744,0.3747159540653229,0.2628534734249115,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15008544921875,0.8295264840126038,0.2852238118648529,0.2720931470394134,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.15069580078125,0.740684449672699,0.2011715769767761,0.9152981638908386,284.1496887207031,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2242736816406,284.147705078125,1.0,0.507163941860199,1.0,1.0,0.0,1.0,-2.7273917198181152,2.7273855209350586,5.984316885587759e-06,2.108290195465088,0.9085361957550048,0.9085361957550048,0.0,109.99861907958984,78.0,37282.21875,0.0,1670.2860107421875,1.0,280.3573913574219,282.7419128417969,291.7752380371094,294.22100830078125,293.1499938964844,293.1499938964844,280.04998779296875,36920.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974605202674866,1.0,0.0,0.0,3.741084098815918,3.741109132766724,9.338738209407892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.1552734375,0.0,1643.944091796875,1895.4371337890625,0.0,3379.9013671875,0.926261842250824,1.0,0.0,3.0,1.0,0.0
12059280,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1497497558594,0.9136306047439576,0.381665974855423,0.3450608253479004,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1495361328125,0.9990000128746032,0.5142407417297363,0.4763821363449096,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1497802734375,0.9066336154937744,0.3747159540653229,0.2628534734249115,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15008544921875,0.8295264840126038,0.2852238118648529,0.2720931470394134,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.15069580078125,0.740684449672699,0.2011715769767761,0.9152981638908386,284.1496887207031,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2242736816406,284.147705078125,1.0,0.507163941860199,1.0,1.0,0.0,1.0,-2.7273917198181152,2.7273855209350586,5.984316885587759e-06,2.108290195465088,0.9085361957550048,0.9085361957550048,0.0,109.99861907958984,78.0,37282.21875,0.0,1670.2860107421875,1.0,280.3573913574219,282.7419128417969,291.7752380371094,294.22100830078125,293.1499938964844,293.1499938964844,280.04998779296875,36920.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974605202674866,1.0,0.0,0.0,3.741084098815918,3.741109132766724,9.338738209407892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.1552734375,0.0,1643.944091796875,1895.4371337890625,0.0,3379.9013671875,0.926261842250824,1.0,0.0,3.0,1.0,0.0
12059340,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.96514892578125,0.9260870814323424,0.3795080184936523,0.3430517911911011,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.9990000128746032,0.5163182020187378,0.457262635231018,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9652099609375,0.9212700128555298,0.3754218518733978,0.2632638812065124,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9660339355469,0.8395699262619019,0.2846564352512359,0.2714336812496185,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9676513671875,0.7491409182548523,0.2003029435873031,0.9107136726379396,283.96502685546875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2225341796875,283.96002197265625,1.0,0.4989779591560364,1.0,1.0,0.0,1.0,-2.6961965560913086,2.696190595626831,5.8480991356191225e-06,2.084125280380249,0.8974543213844299,0.8974543213844299,0.0,104.10083770751952,78.0,38059.78515625,0.0,1597.9241943359375,1.0,280.0716857910156,282.5321655273437,291.8077087402344,294.3275451660156,293.1499938964844,293.1499938964844,280.04998779296875,37194.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066891670227052,1.0,0.0,0.0,3.7089827060699454,3.709007501602173,9.179159405903192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.3720703125,0.0,1608.86474609375,1895.4371337890625,0.0,3465.8525390625,0.9192362427711488,1.0,0.0,3.0,1.0,0.0
12059400,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450378417969,0.9315317273139954,0.3786778748035431,0.3421988487243652,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94482421875,0.9990000128746032,0.5176602602005005,0.449313074350357,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450378417969,0.9277361631393432,0.3757000863552093,0.2633789479732513,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94537353515625,0.8439368605613708,0.2844269871711731,0.2711273431777954,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7528555989265442,0.1999616771936416,0.9087691307067872,283.9449768066406,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2246398925781,283.9428100585937,1.0,0.4955704808235168,1.0,1.0,0.0,1.0,-2.6830530166625977,2.683047294616699,5.79116112930933e-06,2.073936700820923,0.893466591835022,0.893466591835022,0.0,101.70354461669922,66.0,37965.3828125,0.0,1568.2974853515625,1.0,280.05767822265625,282.51629638671875,291.7934875488281,294.286865234375,293.1499938964844,293.1499938964844,280.3500061035156,37276.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070633053779602,1.0,0.0,0.0,3.6947274208068848,3.6947522163391113,9.108736094276536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.48046875,0.0,1593.1688232421875,1895.4371337890625,0.0,3469.330322265625,0.9161206483840942,1.0,0.0,3.0,1.0,0.0
12059460,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.956847369670868,0.3774071633815765,0.3402566611766815,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.11346435546875,0.9990000128746032,0.5261190533638,0.415979266166687,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.9566047191619872,0.3780427277088165,0.2644556164741516,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131591796875,0.8648343682289124,0.2845461368560791,0.2706200778484344,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127624511719,0.7709291577339172,0.1995095461606979,0.9040338397026062,284.1134033203125,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.2613525390625,284.1143493652344,1.0,0.482677698135376,1.0,1.0,0.0,1.0,-2.635655164718628,2.6356496810913086,5.588000931311399e-06,2.0371243953704834,0.8836693167686462,0.8836693167686462,0.0,92.31171417236328,86.0,36436.125,0.0,1460.3251953125,1.0,280.3423156738281,282.727294921875,291.708740234375,294.0443115234375,293.1499938964844,293.1499938964844,280.6499938964844,37263.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876087665557861,1.0,0.0,0.0,3.646888732910156,3.6469128131866455,8.87438545760233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.31689453125,0.0,1539.158935546875,1895.4371337890625,0.0,3287.837890625,0.905462920665741,1.0,0.0,3.0,1.0,0.0
12059520,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.956847369670868,0.3774071633815765,0.3402566611766815,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.11346435546875,0.9990000128746032,0.5261190533638,0.415979266166687,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.9566047191619872,0.3780427277088165,0.2644556164741516,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131591796875,0.8648343682289124,0.2845461368560791,0.2706200778484344,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127624511719,0.7709291577339172,0.1995095461606979,0.9040338397026062,284.1134033203125,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.2613525390625,284.1143493652344,1.0,0.482677698135376,1.0,1.0,0.0,1.0,-2.635655164718628,2.6356496810913086,5.588000931311399e-06,2.0371243953704834,0.8836693167686462,0.8836693167686462,0.0,92.31171417236328,86.0,36436.125,0.0,1460.3251953125,1.0,280.3423156738281,282.727294921875,291.708740234375,294.0443115234375,293.1499938964844,293.1499938964844,280.6499938964844,37263.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876087665557861,1.0,0.0,0.0,3.646888732910156,3.6469128131866455,8.87438545760233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.31689453125,0.0,1539.158935546875,1895.4371337890625,0.0,3287.837890625,0.905462920665741,1.0,0.0,3.0,1.0,0.0
12059580,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3238830566406,0.9646610617637634,0.3776522576808929,0.3401179909706116,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240661621094,0.9990000128746032,0.5369390249252319,0.4061852395534515,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32391357421875,0.967374324798584,0.3817472755908966,0.2667621970176697,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233642578125,0.8726682662963867,0.2857768833637237,0.2714591026306152,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.7775327563285828,0.2001323252916336,0.905286431312561,284.3239440917969,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.31854248046875,284.3271789550781,1.0,0.4810880422592163,1.0,1.0,0.0,1.0,-2.6289491653442383,2.628943681716919,5.558093562285649e-06,2.031204462051392,0.876964807510376,0.876964807510376,0.0,89.89160919189453,106.0,35263.97265625,0.0,1440.476318359375,1.0,280.6415405273437,282.97430419921875,291.7076110839844,293.9403991699219,293.1499938964844,293.1499938964844,280.95001220703125,37099.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642823100090027,1.0,0.0,0.0,3.6049046516418457,3.604928493499756,8.671233331369876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.66064453125,0.0,1491.69970703125,1895.4371337890625,0.0,3069.173095703125,0.8960033059120178,1.0,0.0,3.0,1.0,0.0
12059640,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3238830566406,0.9646610617637634,0.3776522576808929,0.3401179909706116,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240661621094,0.9990000128746032,0.5369390249252319,0.4061852395534515,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32391357421875,0.967374324798584,0.3817472755908966,0.2667621970176697,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233642578125,0.8726682662963867,0.2857768833637237,0.2714591026306152,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.7775327563285828,0.2001323252916336,0.905286431312561,284.3239440917969,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.31854248046875,284.3271789550781,1.0,0.4810880422592163,1.0,1.0,0.0,1.0,-2.6289491653442383,2.628943681716919,5.558093562285649e-06,2.031204462051392,0.876964807510376,0.876964807510376,0.0,89.89160919189453,106.0,35263.97265625,0.0,1440.476318359375,1.0,280.6415405273437,282.97430419921875,291.7076110839844,293.9403991699219,293.1499938964844,293.1499938964844,280.95001220703125,37099.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642823100090027,1.0,0.0,0.0,3.6049046516418457,3.604928493499756,8.671233331369876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.66064453125,0.0,1491.69970703125,1895.4371337890625,0.0,3069.173095703125,0.8960033059120178,1.0,0.0,3.0,1.0,0.0
12059700,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835510253906,0.9621604084968568,0.3780682981014251,0.340404063463211,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4843444824219,0.9990000128746032,0.5413455963134766,0.4096294343471527,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.483642578125,0.9663766026496888,0.3838957846164703,0.2681920826435089,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48150634765625,0.8710113763809204,0.2866496741771698,0.2722199857234955,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4776611328125,0.7759785056114197,0.200708121061325,0.9075984954833984,284.4837951660156,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3408508300781,284.4961242675781,1.0,0.4834252595901489,1.0,1.0,0.0,1.0,-2.6388285160064697,2.638822793960572,5.599608357442776e-06,2.038673162460327,0.8753944635391235,0.8753944635391235,0.0,90.98036193847656,106.0,34430.76171875,0.0,1458.6619873046875,1.0,280.89727783203125,283.1685791015625,291.6976318359375,293.824462890625,293.1499938964844,293.1499938964844,280.95001220703125,36959.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851598858833313,1.0,0.0,0.0,3.587285280227661,3.587308883666992,8.586677040511859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.13427734375,0.0,1471.564208984375,1895.4371337890625,0.0,2950.248291015625,0.8920238614082336,1.0,0.0,3.0,1.0,0.0
12059760,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.9565279483795166,0.3786775469779968,0.3409724533557892,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56011962890625,0.9990000128746032,0.5448608994483948,0.4172453284263611,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55987548828125,0.9623396992683412,0.3862337470054626,0.2698272466659546,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592041015625,0.8667037487030029,0.2876819372177124,0.2732083201408386,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580444335937,0.7721066474914551,0.2014294117689132,0.910902738571167,284.5599060058594,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3576354980469,284.56402587890625,1.0,0.487500250339508,1.0,1.0,0.0,1.0,-2.6557741165161133,2.655768394470215,5.671501639881171e-06,2.051641702651977,0.8736046552658081,0.8736046552658081,0.0,93.25301361083984,126.0,34487.40625,0.0,1491.9761962890625,1.0,280.941162109375,283.2419128417969,291.74530029296875,293.91656494140625,293.1499938964844,293.1499938964844,281.25,36823.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453207612037659,1.0,0.0,0.0,3.5730910301208496,3.5731143951416016,8.518859431205783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.564453125,0.0,1455.303955078125,1895.4371337890625,0.0,2891.46533203125,0.8887285590171814,1.0,0.0,3.0,1.0,0.0
12059820,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9366727471351624,0.3801748752593994,0.3424336314201355,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.5489072799682617,0.4432803988456726,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.9460300803184508,0.3912231028079986,0.2733817994594574,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.8520035743713379,0.2900091707706451,0.2755433917045593,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.758957028388977,0.2030808627605438,0.9190800189971924,284.80621337890625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.37127685546875,284.8106689453125,1.0,0.4998469650745392,1.0,1.0,0.0,1.0,-2.7057011127471924,2.705695390701294,5.886472990823677e-06,2.090080738067627,0.8736050724983215,0.8736050724983215,0.0,101.01077270507812,146.0,33987.3828125,0.0,1597.32275390625,1.0,281.240966796875,283.52008056640625,291.7905578613281,293.9270935058594,293.1499938964844,293.1499938964844,281.54998779296875,36477.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324219584465027,1.0,0.0,0.0,3.554155111312866,3.554178476333618,8.428806381743925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.8212890625,0.0,1432.6043701171875,1895.4371337890625,0.0,2771.003173828125,0.8842657804489136,1.0,0.0,3.0,1.0,0.0
12059880,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9366727471351624,0.3801748752593994,0.3424336314201355,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.5489072799682617,0.4432803988456726,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.9460300803184508,0.3912231028079986,0.2733817994594574,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.8520035743713379,0.2900091707706451,0.2755433917045593,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.758957028388977,0.2030808627605438,0.9190800189971924,284.80621337890625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.37127685546875,284.8106689453125,1.0,0.4998469650745392,1.0,1.0,0.0,1.0,-2.7057011127471924,2.705695390701294,5.886472990823677e-06,2.090080738067627,0.8736050724983215,0.8736050724983215,0.0,101.01077270507812,146.0,33987.3828125,0.0,1597.32275390625,1.0,281.240966796875,283.52008056640625,291.7905578613281,293.9270935058594,293.1499938964844,293.1499938964844,281.54998779296875,36477.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324219584465027,1.0,0.0,0.0,3.554155111312866,3.554178476333618,8.428806381743925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.8212890625,0.0,1432.6043701171875,1895.4371337890625,0.0,2771.003173828125,0.8842657804489136,1.0,0.0,3.0,1.0,0.0
12059940,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9105680584907532,0.3819919526576996,0.3443188965320587,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9990000128746032,0.5492679476737976,0.4796371459960937,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9227560758590698,0.396577775478363,0.2772949039936065,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8335877060890198,0.2926162481307983,0.2782869338989258,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7424882054328918,0.204901710152626,0.9287388920783995,285.0551452636719,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3636474609375,285.0596008300781,1.0,0.5163836479187012,1.0,1.0,0.0,1.0,-2.7712531089782715,2.771246910095215,6.1751252360409126e-06,2.1407039165496826,0.8769488334655762,0.8769488334655762,0.0,112.36077880859376,164.0,33615.08984375,0.0,1746.689453125,1.0,281.5408630371094,283.7979736328125,291.8276062011719,293.942138671875,293.1499938964844,293.1499938964844,281.8500061035156,36095.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242287039756775,1.0,0.0,0.0,3.5495264530181885,3.5495493412017822,8.406865390497842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.6015625,0.0,1424.927490234375,1895.4371337890625,0.0,2694.789306640625,0.8829565644264221,1.0,0.0,3.0,1.0,0.0
12060000,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9105680584907532,0.3819919526576996,0.3443188965320587,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9990000128746032,0.5492679476737976,0.4796371459960937,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9227560758590698,0.396577775478363,0.2772949039936065,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8335877060890198,0.2926162481307983,0.2782869338989258,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7424882054328918,0.204901710152626,0.9287388920783995,285.0551452636719,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3636474609375,285.0596008300781,1.0,0.5163836479187012,1.0,1.0,0.0,1.0,-2.7712531089782715,2.771246910095215,6.1751252360409126e-06,2.1407039165496826,0.8769488334655762,0.8769488334655762,0.0,112.36077880859376,164.0,33615.08984375,0.0,1746.689453125,1.0,281.5408630371094,283.7979736328125,291.8276062011719,293.942138671875,293.1499938964844,293.1499938964844,281.8500061035156,36095.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242287039756775,1.0,0.0,0.0,3.5495264530181885,3.5495493412017822,8.406865390497842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.6015625,0.0,1424.927490234375,1895.4371337890625,0.0,2694.789306640625,0.8829565644264221,1.0,0.0,3.0,1.0,0.0
12060060,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.886084794998169,0.384026825428009,0.346510648727417,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.9985250234603882,0.5466359257698059,0.5187570452690125,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.8994002938270569,0.402199923992157,0.281480461359024,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.8145580291748047,0.2954070270061493,0.2813199460506439,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.725800096988678,0.2067986875772476,0.9392735362052916,285.29937744140625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.34283447265625,285.3032531738281,1.0,0.5348818898200989,1.0,1.0,0.0,1.0,-2.842514038085937,2.8425076007843018,6.497833055618685e-06,2.1962239742279053,0.8835274577140808,0.8835274577140808,0.0,126.38721466064452,182.0,33270.63671875,0.0,1924.613037109375,1.0,281.84088134765625,284.0695495605469,291.8519897460937,293.94940185546875,293.1499938964844,293.1499938964844,282.1499938964844,35708.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189515471458435,1.0,0.0,0.0,3.559457540512085,3.559480667114258,8.453974373878737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.03662109375,0.0,1432.6226806640625,1895.4371337890625,0.0,2645.858642578125,0.884885311126709,1.0,0.0,3.0,1.0,0.0
12060120,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.886084794998169,0.384026825428009,0.346510648727417,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.9985250234603882,0.5466359257698059,0.5187570452690125,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.8994002938270569,0.402199923992157,0.281480461359024,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.8145580291748047,0.2954070270061493,0.2813199460506439,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.725800096988678,0.2067986875772476,0.9392735362052916,285.29937744140625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.34283447265625,285.3032531738281,1.0,0.5348818898200989,1.0,1.0,0.0,1.0,-2.842514038085937,2.8425076007843018,6.497833055618685e-06,2.1962239742279053,0.8835274577140808,0.8835274577140808,0.0,126.38721466064452,182.0,33270.63671875,0.0,1924.613037109375,1.0,281.84088134765625,284.0695495605469,291.8519897460937,293.94940185546875,293.1499938964844,293.1499938964844,282.1499938964844,35708.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189515471458435,1.0,0.0,0.0,3.559457540512085,3.559480667114258,8.453974373878737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.03662109375,0.0,1432.6226806640625,1895.4371337890625,0.0,2645.858642578125,0.884885311126709,1.0,0.0,3.0,1.0,0.0
12060180,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8524233102798462,0.3859637975692749,0.3490341007709503,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093688964844,0.9630396366119384,0.5459999442100525,0.5180256962776184,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50909423828125,0.8671447038650513,0.4077940285205841,0.285966545343399,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.7844593524932861,0.2981220781803131,0.2847032248973846,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.6995739936828613,0.2085766941308975,0.9511683583259584,285.5091552734375,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3369445800781,285.5112609863281,1.0,0.5515040755271912,1.0,1.0,0.0,1.0,-2.868191719055176,2.868185043334961,6.616249720536871e-06,2.2162833213806152,0.8926909565925598,0.8926909565925598,0.0,147.7071533203125,200.0,32619.185546875,0.0,2070.562255859375,1.0,282.1410217285156,284.3119506835937,291.8577575683594,293.9261474609375,293.1499938964844,293.1499938964844,282.45001220703125,35364.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142052292823792,1.0,0.0,0.0,3.5825178623199463,3.5825412273406982,8.563869187128148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.8515625,0.0,1454.711181640625,1895.4371337890625,0.0,2601.9716796875,0.8897745013237,1.0,0.0,3.0,1.0,0.0
12060240,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8524233102798462,0.3859637975692749,0.3490341007709503,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093688964844,0.9630396366119384,0.5459999442100525,0.5180256962776184,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50909423828125,0.8671447038650513,0.4077940285205841,0.285966545343399,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.7844593524932861,0.2981220781803131,0.2847032248973846,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.6995739936828613,0.2085766941308975,0.9511683583259584,285.5091552734375,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3369445800781,285.5112609863281,1.0,0.5515040755271912,1.0,1.0,0.0,1.0,-2.868191719055176,2.868185043334961,6.616249720536871e-06,2.2162833213806152,0.8926909565925598,0.8926909565925598,0.0,147.7071533203125,200.0,32619.185546875,0.0,2070.562255859375,1.0,282.1410217285156,284.3119506835937,291.8577575683594,293.9261474609375,293.1499938964844,293.1499938964844,282.45001220703125,35364.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142052292823792,1.0,0.0,0.0,3.5825178623199463,3.5825412273406982,8.563869187128148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.8515625,0.0,1454.711181640625,1895.4371337890625,0.0,2601.9716796875,0.8897745013237,1.0,0.0,3.0,1.0,0.0
12060300,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.8401907682418823,0.3869287371635437,0.3502064049243927,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598205566406,0.9470073580741882,0.546980619430542,0.5189638733863831,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585693359375,0.8554966449737549,0.410613477230072,0.2881656885147095,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.7730944752693176,0.2994828224182129,0.2863355278968811,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.6890482902526855,0.2094776332378387,0.9568853974342346,285.6587829589844,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.341552734375,285.66851806640625,1.0,0.5594774484634399,1.0,1.0,0.0,1.0,-2.8822033405303955,2.8821966648101807,6.681016202492174e-06,2.227094888687134,0.8988620042800903,0.8988620042800903,0.0,157.75682067871094,200.0,31946.126953125,0.0,2143.399169921875,1.0,282.39703369140625,284.4990234375,291.8276062011719,293.8108825683594,293.1499938964844,293.1499938964844,282.45001220703125,35192.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087373375892639,1.0,0.0,0.0,3.5982425212860107,3.5982658863067627,8.639212296657206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.71728515625,0.0,1470.390380859375,1895.4371337890625,0.0,2551.5703125,0.8931982517242432,1.0,0.0,3.0,1.0,0.0
12060360,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.830040693283081,0.387968897819519,0.3514916896820068,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.9327965378761292,0.5484209656715393,0.5205097794532776,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157897949219,0.8459795117378235,0.4135098755359649,0.2904451191425323,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154235839844,0.7636580467224121,0.3008926212787628,0.2880258560180664,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.6801832318305969,0.2104263752698898,0.962819516658783,285.7158203125,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.348876953125,285.7177734375,1.0,0.5673218965530396,1.0,1.0,0.0,1.0,-2.8975090980529785,2.897502183914185,6.752123226760887e-06,2.2389042377471924,0.9045867919921876,0.9045867919921876,0.0,167.46731567382812,188.0,32016.455078125,0.0,2217.4755859375,1.0,282.4414367675781,284.5538024902344,291.8509521484375,293.8861389160156,293.1499938964844,293.1499938964844,282.1499938964844,35057.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081426024436951,1.0,0.0,0.0,3.617008686065674,3.617032289505005,8.72956093189714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.18505859375,0.0,1489.7813720703125,1895.4371337890625,0.0,2546.09912109375,0.897262454032898,1.0,0.0,3.0,1.0,0.0
12060420,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.8234593272209167,0.3881680369377136,0.3524595499038696,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.9240427017211914,0.5500054359436035,0.5226749777793884,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.8415839672088623,0.4177705645561218,0.293940007686615,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.7584771513938904,0.3026164174079895,0.290258914232254,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.6751993298530579,0.2115130275487899,0.9701799154281616,285.54083251953125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3455810546875,285.5392761230469,1.0,0.5733609199523926,1.0,1.0,0.0,1.0,-2.917027473449707,2.917020559310913,6.843896699137986e-06,2.2542059421539307,0.9110698103904724,0.9110698103904724,0.0,174.76022338867188,176.0,33120.57421875,0.0,2287.679931640625,1.0,282.157958984375,284.3302917480469,291.94921875,294.1247253417969,293.1499938964844,293.1499938964844,281.8500061035156,35134.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311676979064941,1.0,0.0,0.0,3.6500704288482666,3.6500942707061768,8.889876994544466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.0771484375,0.0,1526.7706298828125,1895.4371337890625,0.0,2759.31884765625,0.9046847224235536,1.0,0.0,3.0,1.0,0.0
