time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060480,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.8234593272209167,0.3881680369377136,0.3524595499038696,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.9240427017211914,0.5500054359436035,0.5226749777793884,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.8415839672088623,0.4177705645561218,0.293940007686615,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.7584771513938904,0.3026164174079895,0.290258914232254,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.6751993298530579,0.2115130275487899,0.9701799154281616,285.54083251953125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3455810546875,285.5392761230469,1.0,0.5733609199523926,1.0,1.0,0.0,1.0,-2.917027473449707,2.917020559310913,6.843896699137986e-06,2.2542059421539307,0.9110698103904724,0.9110698103904724,0.0,174.76022338867188,176.0,33120.57421875,0.0,2287.679931640625,1.0,282.157958984375,284.3302917480469,291.94921875,294.1247253417969,293.1499938964844,293.1499938964844,281.8500061035156,35134.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311676979064941,1.0,0.0,0.0,3.6500704288482666,3.6500942707061768,8.889876994544466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.0771484375,0.0,1526.7706298828125,1895.4371337890625,0.0,2759.31884765625,0.9046847224235536,1.0,0.0,3.0,1.0,0.0
12060540,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502197265625,0.8227151036262512,0.3871665000915527,0.3518393337726593,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.923956036567688,0.5502015948295593,0.5231453776359558,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.8429593443870544,0.4201755821704864,0.2957977056503296,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.7588086128234863,0.303139865398407,0.2909777164459228,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518371582031,0.6753301620483398,0.211674764752388,0.9718197584152222,285.3500366210937,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3319702148437,285.3466796875,1.0,0.573998749256134,1.0,1.0,0.0,1.0,-2.9219257831573486,2.9219188690185547,6.867059255455388e-06,2.2580606937408447,0.9136900901794434,0.9136900901794434,0.0,175.22409057617188,176.0,34112.93359375,0.0,2298.622314453125,1.0,281.8669738769531,284.09490966796875,291.9636535644531,294.237548828125,293.1499938964844,293.1499938964844,281.8500061035156,35300.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851926863193512,1.0,0.0,0.0,3.671147584915161,3.6711716651916495,8.992842595034745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.4658203125,0.0,1551.5615234375,1895.4371337890625,0.0,2953.3212890625,0.9095036387443542,1.0,0.0,3.0,1.0,0.0
12060600,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.8229339718818665,0.3868750631809234,0.351551353931427,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33740234375,0.9245395660400392,0.5501943826675415,0.5231192708015442,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.8437417149543762,0.4207335710525512,0.2961682379245758,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.7592788934707642,0.3032129108905792,0.2910404801368713,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385925292969,0.6757097244262695,0.2116581201553344,0.9717389345169068,285.33758544921875,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3282470703125,285.335693359375,1.0,0.5737199187278748,1.0,1.0,0.0,1.0,-2.9219729900360107,2.921966075897217,6.867269803478848e-06,2.258092403411865,0.9145728945732116,0.9145728945732116,0.0,174.82957458496094,164.0,34141.1875,0.0,2296.73876953125,1.0,281.858154296875,284.0819396972656,291.9434814453125,294.20751953125,293.1499938964844,293.1499938964844,281.54998779296875,35326.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543968796730042,1.0,0.0,0.0,3.675812005996704,3.675836086273194,9.015708428705692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.478515625,0.0,1557.0003662109375,1895.4371337890625,0.0,2976.46875,0.9105749726295472,1.0,0.0,3.0,1.0,0.0
12060660,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.8264018893241882,0.3850049972534179,0.3498215675354004,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.930846631526947,0.5496627688407898,0.5225958824157715,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.8502146005630493,0.4231269359588623,0.2977841198444366,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7638719081878662,0.3032082915306091,0.2909862399101257,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.6796180009841919,0.211244449019432,0.9696229100227356,285.1354675292969,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3070068359375,285.1334228515625,1.0,0.5704575777053833,1.0,1.0,0.0,1.0,-2.918604612350464,2.91859769821167,6.851374109828612e-06,2.255457878112793,0.9153979420661926,0.9153979420661926,0.0,170.4132537841797,152.0,35180.08984375,0.0,2268.8076171875,1.0,281.5579833984375,283.8387756347656,291.90631103515625,294.238525390625,293.1499938964844,293.1499938964844,281.25,35562.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724642992019653,1.0,0.0,0.0,3.692814350128174,3.692838907241821,9.099305771087528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.10986328125,0.0,1578.0107421875,1895.4371337890625,0.0,3145.92578125,0.9145418405532836,1.0,0.0,3.0,1.0,0.0
12060720,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.8264018893241882,0.3850049972534179,0.3498215675354004,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.930846631526947,0.5496627688407898,0.5225958824157715,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.8502146005630493,0.4231269359588623,0.2977841198444366,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7638719081878662,0.3032082915306091,0.2909862399101257,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.6796180009841919,0.211244449019432,0.9696229100227356,285.1354675292969,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3070068359375,285.1334228515625,1.0,0.5704575777053833,1.0,1.0,0.0,1.0,-2.918604612350464,2.91859769821167,6.851374109828612e-06,2.255457878112793,0.9153979420661926,0.9153979420661926,0.0,170.4132537841797,152.0,35180.08984375,0.0,2268.8076171875,1.0,281.5579833984375,283.8387756347656,291.90631103515625,294.238525390625,293.1499938964844,293.1499938964844,281.25,35562.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724642992019653,1.0,0.0,0.0,3.692814350128174,3.692838907241821,9.099305771087528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.10986328125,0.0,1578.0107421875,1895.4371337890625,0.0,3145.92578125,0.9145418405532836,1.0,0.0,3.0,1.0,0.0
12060780,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8329027891159058,0.3828349709510803,0.3476855456829071,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9414017796516418,0.5486699342727661,0.5214949250221252,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8601497411727905,0.4251969754695892,0.2990697622299194,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7714464664459229,0.3028510808944702,0.2904515564441681,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.6861492991447449,0.2104962915182113,0.9653118252754213,284.93084716796875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2850341796875,284.9287414550781,1.0,0.5649309158325195,1.0,1.0,0.0,1.0,-2.910438060760498,2.910431385040283,6.812898391217459e-06,2.249063730239868,0.913472294807434,0.913472294807434,0.0,163.17030334472656,140.0,36135.75390625,0.0,2218.553466796875,1.0,281.25787353515625,283.5958557128906,291.86834716796875,294.2587280273437,293.1499938964844,293.1499938964844,280.95001220703125,35825.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868566751480103,1.0,0.0,0.0,3.700062274932861,3.7000865936279297,9.135058576248412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.17822265625,0.0,1588.2589111328125,1895.4371337890625,0.0,3280.7998046875,0.9163419604301452,1.0,0.0,3.0,1.0,0.0
12060840,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8329027891159058,0.3828349709510803,0.3476855456829071,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9414017796516418,0.5486699342727661,0.5214949250221252,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8601497411727905,0.4251969754695892,0.2990697622299194,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7714464664459229,0.3028510808944702,0.2904515564441681,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.6861492991447449,0.2104962915182113,0.9653118252754213,284.93084716796875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2850341796875,284.9287414550781,1.0,0.5649309158325195,1.0,1.0,0.0,1.0,-2.910438060760498,2.910431385040283,6.812898391217459e-06,2.249063730239868,0.913472294807434,0.913472294807434,0.0,163.17030334472656,140.0,36135.75390625,0.0,2218.553466796875,1.0,281.25787353515625,283.5958557128906,291.86834716796875,294.2587280273437,293.1499938964844,293.1499938964844,280.95001220703125,35825.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868566751480103,1.0,0.0,0.0,3.700062274932861,3.7000865936279297,9.135058576248412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.17822265625,0.0,1588.2589111328125,1895.4371337890625,0.0,3280.7998046875,0.9163419604301452,1.0,0.0,3.0,1.0,0.0
12060900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.8372329473495483,0.3816871643066406,0.3465631902217865,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.948004186153412,0.5480539202690125,0.5208293199539185,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.8663907647132874,0.4261580109596252,0.2996585667133331,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.7763087749481201,0.3025912642478943,0.2900874614715576,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.6903470754623413,0.2100473195314407,0.9626906514167786,284.78192138671875,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2744445800781,284.7726135253906,1.0,0.5615994930267334,1.0,1.0,0.0,1.0,-2.905409812927246,2.905402898788452,6.789248345739907e-06,2.2451207637786865,0.9109093546867372,0.9109093546867372,0.0,158.81057739257812,140.0,37003.703125,0.0,2188.240966796875,1.0,280.9999389648437,283.4093017578125,291.8763732910156,294.3670959472656,293.1499938964844,293.1499938964844,280.95001220703125,35978.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956224322319031,1.0,0.0,0.0,3.699937582015991,3.699962139129639,9.134443530456338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.76513671875,0.0,1589.2764892578125,1895.4371337890625,0.0,3362.745849609375,0.9163835644721984,1.0,0.0,3.0,1.0,0.0
12060960,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.841978132724762,0.3804588317871094,0.3452903926372528,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.9549640417099,0.5473164916038513,0.5199757218360901,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.8731709718704224,0.4270390570163727,0.3001382648944855,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257995605469,0.7816067337989807,0.3022558689117431,0.289608359336853,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.6948975920677185,0.2095340341329574,0.9596312642097472,284.7253723144531,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2634582519531,284.72332763671875,1.0,0.5579559206962585,1.0,1.0,0.0,1.0,-2.899178266525269,2.8991715908050537,6.760024007235188e-06,2.2402467727661133,0.90880024433136,0.90880024433136,0.0,154.21165466308594,128.0,37019.0390625,0.0,2154.79052734375,1.0,280.9577331542969,283.35467529296875,291.8336181640625,294.27752685546875,293.1499938964844,293.1499938964844,280.6499938964844,36109.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991696834564209,1.0,0.0,0.0,3.696801900863648,3.696826457977295,9.118966772803104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.880859375,0.0,1586.6942138671875,1895.4371337890625,0.0,3395.84326171875,0.9158015251159668,1.0,0.0,3.0,1.0,0.0
12061020,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.8536542654037476,0.3779223263263702,0.3427065908908844,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.520751953125,0.9704114198684692,0.5456141233444214,0.5180954933166504,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209350585937,0.8892236351966858,0.4287019670009613,0.3010468780994415,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213623046875,0.7942452430725098,0.3014815747737884,0.2885470688343048,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220031738281,0.7057166695594788,0.2084335684776306,0.9530733227729796,284.5209655761719,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2428894042969,284.5189208984375,1.0,0.5500189661979675,1.0,1.0,0.0,1.0,-2.8857483863830566,2.885741710662842,6.697227490803925e-06,2.229730129241944,0.9014072418212892,0.9014072418212892,0.0,144.2277069091797,116.0,37833.484375,0.0,2082.80908203125,1.0,280.6579284667969,283.1170349121094,291.7995300292969,294.2937316894531,293.1499938964844,293.1499938964844,280.3500061035156,36413.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102665185928344,1.0,0.0,0.0,3.68228530883789,3.682309627532959,9.047490721059148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.98046875,0.0,1572.5057373046875,1895.4371337890625,0.0,3499.0771484375,0.9127560257911682,1.0,0.0,3.0,1.0,0.0
12061080,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.8536542654037476,0.3779223263263702,0.3427065908908844,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.520751953125,0.9704114198684692,0.5456141233444214,0.5180954933166504,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209350585937,0.8892236351966858,0.4287019670009613,0.3010468780994415,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213623046875,0.7942452430725098,0.3014815747737884,0.2885470688343048,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220031738281,0.7057166695594788,0.2084335684776306,0.9530733227729796,284.5209655761719,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2428894042969,284.5189208984375,1.0,0.5500189661979675,1.0,1.0,0.0,1.0,-2.8857483863830566,2.885741710662842,6.697227490803925e-06,2.229730129241944,0.9014072418212892,0.9014072418212892,0.0,144.2277069091797,116.0,37833.484375,0.0,2082.80908203125,1.0,280.6579284667969,283.1170349121094,291.7995300292969,294.2937316894531,293.1499938964844,293.1499938964844,280.3500061035156,36413.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102665185928344,1.0,0.0,0.0,3.68228530883789,3.682309627532959,9.047490721059148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.98046875,0.0,1572.5057373046875,1895.4371337890625,0.0,3499.0771484375,0.9127560257911682,1.0,0.0,3.0,1.0,0.0
12061140,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3185729980469,0.8683377504348755,0.3752569258213043,0.3399814963340759,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3182678222656,0.9867153763771056,0.5435994863510132,0.5158840417861938,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3184509277344,0.908645510673523,0.430217832326889,0.3018331825733185,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31884765625,0.8093963861465454,0.3005643486976623,0.2873223125934601,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194885253906,0.7182043790817261,0.2072372436523437,0.9459527134895324,284.3184509277344,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2238464355469,284.3165283203125,1.0,0.541411280632019,1.0,1.0,0.0,1.0,-2.870730400085449,2.8707237243652344,6.627352831856115e-06,2.217970132827759,0.8913270235061646,0.8913270235061646,0.0,133.62905883789062,104.0,38581.66796875,0.0,2005.84423828125,1.0,280.35809326171875,282.8837890625,291.76434326171875,294.3053894042969,293.1499938964844,293.1499938964844,280.6499938964844,36741.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205077290534972,1.0,0.0,0.0,3.655600070953369,3.6556241512298575,8.916832712202449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.29931640625,0.0,1544.9638671875,1895.4371337890625,0.0,3593.843505859375,0.9070124626159668,1.0,0.0,3.0,1.0,0.0
12061200,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3185729980469,0.8683377504348755,0.3752569258213043,0.3399814963340759,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3182678222656,0.9867153763771056,0.5435994863510132,0.5158840417861938,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3184509277344,0.908645510673523,0.430217832326889,0.3018331825733185,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31884765625,0.8093963861465454,0.3005643486976623,0.2873223125934601,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194885253906,0.7182043790817261,0.2072372436523437,0.9459527134895324,284.3184509277344,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2238464355469,284.3165283203125,1.0,0.541411280632019,1.0,1.0,0.0,1.0,-2.870730400085449,2.8707237243652344,6.627352831856115e-06,2.217970132827759,0.8913270235061646,0.8913270235061646,0.0,133.62905883789062,104.0,38581.66796875,0.0,2005.84423828125,1.0,280.35809326171875,282.8837890625,291.76434326171875,294.3053894042969,293.1499938964844,293.1499938964844,280.6499938964844,36741.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205077290534972,1.0,0.0,0.0,3.655600070953369,3.6556241512298575,8.916832712202449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.29931640625,0.0,1544.9638671875,1895.4371337890625,0.0,3593.843505859375,0.9070124626159668,1.0,0.0,3.0,1.0,0.0
12061260,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48004150390625,0.8876377940177917,0.3742986023426056,0.3382350206375122,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801025390625,0.9990000128746032,0.5434499382972717,0.5069549679756165,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800720214844,0.9351028203964232,0.4332316815853119,0.303275316953659,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47998046875,0.8269268274307251,0.3006212413311004,0.2866437435150146,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47979736328125,0.7327455878257751,0.2067789435386657,0.9407715201377868,284.4800720214844,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2222900390625,284.4803161621094,1.0,0.5323548913002014,1.0,1.0,0.0,1.0,-2.854828357696533,2.854821920394897,6.552981176355388e-06,2.205164909362793,0.8863869905471802,0.8863869905471802,0.0,122.67942810058594,92.0,37268.0234375,0.0,1925.0076904296875,1.0,280.64208984375,283.094482421875,291.6336364746094,294.0281066894531,293.1499938964844,293.1499938964844,280.95001220703125,36697.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041160941123962,1.0,0.0,0.0,3.628854751586914,3.628878593444824,8.786834655438724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.04443359375,0.0,1514.9569091796875,1895.4371337890625,0.0,3441.921630859375,0.9010425209999084,1.0,0.0,3.0,1.0,0.0
12061320,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48004150390625,0.8876377940177917,0.3742986023426056,0.3382350206375122,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801025390625,0.9990000128746032,0.5434499382972717,0.5069549679756165,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800720214844,0.9351028203964232,0.4332316815853119,0.303275316953659,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47998046875,0.8269268274307251,0.3006212413311004,0.2866437435150146,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47979736328125,0.7327455878257751,0.2067789435386657,0.9407715201377868,284.4800720214844,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2222900390625,284.4803161621094,1.0,0.5323548913002014,1.0,1.0,0.0,1.0,-2.854828357696533,2.854821920394897,6.552981176355388e-06,2.205164909362793,0.8863869905471802,0.8863869905471802,0.0,122.67942810058594,92.0,37268.0234375,0.0,1925.0076904296875,1.0,280.64208984375,283.094482421875,291.6336364746094,294.0281066894531,293.1499938964844,293.1499938964844,280.95001220703125,36697.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041160941123962,1.0,0.0,0.0,3.628854751586914,3.628878593444824,8.786834655438724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.04443359375,0.0,1514.9569091796875,1895.4371337890625,0.0,3441.921630859375,0.9010425209999084,1.0,0.0,3.0,1.0,0.0
12061380,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422119140625,0.9059669375419616,0.3745479583740234,0.337978720664978,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.9990000128746032,0.5488870143890381,0.4773958325386047,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.9591488242149352,0.4373908936977386,0.3057887554168701,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64215087890625,0.8430204391479492,0.301607072353363,0.2870886325836181,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419982910156,0.7464342713356018,0.2071146368980407,0.9400618076324464,284.6422119140625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2427673339844,284.64227294921875,1.0,0.521723210811615,1.0,1.0,0.0,1.0,-2.8194754123687744,2.8194689750671387,6.3923957895895e-06,2.178179979324341,0.8836670517921448,0.8836670517921448,0.0,113.5857925415039,95.0,35754.55078125,0.0,1826.4915771484373,1.0,280.9415283203125,283.3084716796875,291.57550048828125,293.8619384765625,293.1499938964844,293.1499938964844,281.25,36551.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842634558677673,1.0,0.0,0.0,3.607754707336426,3.607778549194336,8.684949648340989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.15234375,0.0,1490.7520751953125,1895.4371337890625,0.0,3256.521728515625,0.8962385654449463,1.0,0.0,3.0,1.0,0.0
12061440,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422119140625,0.9059669375419616,0.3745479583740234,0.337978720664978,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.9990000128746032,0.5488870143890381,0.4773958325386047,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.9591488242149352,0.4373908936977386,0.3057887554168701,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64215087890625,0.8430204391479492,0.301607072353363,0.2870886325836181,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419982910156,0.7464342713356018,0.2071146368980407,0.9400618076324464,284.6422119140625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2427673339844,284.64227294921875,1.0,0.521723210811615,1.0,1.0,0.0,1.0,-2.8194754123687744,2.8194689750671387,6.3923957895895e-06,2.178179979324341,0.8836670517921448,0.8836670517921448,0.0,113.5857925415039,95.0,35754.55078125,0.0,1826.4915771484373,1.0,280.9415283203125,283.3084716796875,291.57550048828125,293.8619384765625,293.1499938964844,293.1499938964844,281.25,36551.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842634558677673,1.0,0.0,0.0,3.607754707336426,3.607778549194336,8.684949648340989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.15234375,0.0,1490.7520751953125,1895.4371337890625,0.0,3256.521728515625,0.8962385654449463,1.0,0.0,3.0,1.0,0.0
12061500,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.9146113991737366,0.3748685717582702,0.338062435388565,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9990000128746032,0.5534667372703552,0.4654001891613006,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.96900737285614,0.4396801590919494,0.3072187304496765,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.8503413200378418,0.3023072779178619,0.2875491082668304,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.752724826335907,0.2074870765209198,0.9408003687858582,284.7689819335937,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2625427246094,284.77716064453125,1.0,0.5183005928993225,1.0,1.0,0.0,1.0,-2.808300495147705,2.8082940578460693,6.34112757325056e-06,2.1692280769348145,0.8836739659309387,0.8836739659309387,0.0,110.12973022460938,95.0,34658.62109375,0.0,1792.5867919921875,1.0,281.1974792480469,283.48052978515625,291.5301208496094,293.69830322265625,293.1499938964844,293.1499938964844,281.25,36442.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721039891242981,1.0,0.0,0.0,3.599668025970459,3.59969162940979,8.646059654893179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.083984375,0.0,1481.1558837890625,1895.4371337890625,0.0,3142.54638671875,0.8943984508514404,1.0,0.0,3.0,1.0,0.0
12061560,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.9224175810813904,0.3753314018249511,0.3383708000183105,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.9990000128746032,0.5584316849708557,0.455648124217987,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9771389365196228,0.4421085119247436,0.3088191449642181,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.8568425178527832,0.3031389117240906,0.288203477859497,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.7583525776863098,0.2080025970935821,0.9424291253089904,284.8104858398437,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2876281738281,284.81121826171875,1.0,0.5157796740531921,1.0,1.0,0.0,1.0,-2.801610946655273,2.8016045093536377,6.310564458544832e-06,2.163882255554199,0.8832048177719116,0.8832048177719116,0.0,107.47095489501952,113.0,34408.04296875,0.0,1769.5914306640625,1.0,281.2414245605469,283.5272521972656,291.5395202636719,293.7355651855469,293.1499938964844,293.1499938964844,281.54998779296875,36347.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652351498603821,1.0,0.0,0.0,3.594097375869751,3.594120740890503,8.619318805358489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.90625,0.0,1474.419921875,1895.4371337890625,0.0,3078.111328125,0.8930532932281494,1.0,0.0,3.0,1.0,0.0
12061620,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9237278699874878,0.3765571415424347,0.3393567502498626,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.5672845840454102,0.4553100764751434,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9806680679321288,0.4472663998603821,0.3123120665550232,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8587336540222168,0.3050830960273742,0.2899326980113983,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7600000500679016,0.2093605548143386,0.947976052761078,285.0050964355469,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3348083496094,285.0071716308594,1.0,0.5185304880142212,1.0,1.0,0.0,1.0,-2.8152947425842285,2.8152883052825928,6.371129984472645e-06,2.173889875411988,0.8855019211769104,0.8855019211769104,0.0,107.87088775634766,131.0,33527.8359375,0.0,1792.5841064453125,1.0,281.5412292480469,283.76953125,291.5137634277344,293.6445007324219,293.1499938964844,293.1499938964844,281.8500061035156,36085.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488935232162476,1.0,0.0,0.0,3.590034246444702,3.590057849884033,8.59984254475421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.62744140625,0.0,1468.1019287109375,1895.4371337890625,0.0,2924.908203125,0.8919665813446045,1.0,0.0,3.0,1.0,0.0
12061680,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9237278699874878,0.3765571415424347,0.3393567502498626,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.5672845840454102,0.4553100764751434,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9806680679321288,0.4472663998603821,0.3123120665550232,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8587336540222168,0.3050830960273742,0.2899326980113983,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7600000500679016,0.2093605548143386,0.947976052761078,285.0050964355469,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3348083496094,285.0071716308594,1.0,0.5185304880142212,1.0,1.0,0.0,1.0,-2.8152947425842285,2.8152883052825928,6.371129984472645e-06,2.173889875411988,0.8855019211769104,0.8855019211769104,0.0,107.87088775634766,131.0,33527.8359375,0.0,1792.5841064453125,1.0,281.5412292480469,283.76953125,291.5137634277344,293.6445007324219,293.1499938964844,293.1499938964844,281.8500061035156,36085.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488935232162476,1.0,0.0,0.0,3.590034246444702,3.590057849884033,8.59984254475421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.62744140625,0.0,1468.1019287109375,1895.4371337890625,0.0,2924.908203125,0.8919665813446045,1.0,0.0,3.0,1.0,0.0
12061740,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.914871871471405,0.3779940009117126,0.3406548798084259,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.9990000128746032,0.5723496079444885,0.468617707490921,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.9753490090370178,0.4521763920783996,0.3157263398170471,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.8525408506393433,0.3070831000804901,0.2918606698513031,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7546586990356445,0.2108354121446609,0.9548466801643372,285.208984375,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.35968017578125,285.2122802734375,1.0,0.526052713394165,1.0,1.0,0.0,1.0,-2.8475089073181152,2.8475024700164795,6.517218480439624e-06,2.198516130447388,0.8902395367622375,0.8902395367622375,0.0,112.35445404052734,131.0,32888.16796875,0.0,1864.6654052734373,1.0,281.8365173339844,284.0165405273437,291.4874572753906,293.5661315917969,293.1499938964844,293.1499938964844,281.8500061035156,35807.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369718194007874,1.0,0.0,0.0,3.595942735671997,3.595966100692749,8.62817216784606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.0888671875,0.0,1472.43798828125,1895.4371337890625,0.0,2813.4365234375,0.8930955529212952,1.0,0.0,3.0,1.0,0.0
12061800,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.9132035374641418,0.3781813681125641,0.3408666551113128,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.9990000128746032,0.5728051066398621,0.4711748957633972,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.9741666316986084,0.4528412222862243,0.3162192404270172,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.8513168692588806,0.3073576092720032,0.2921532094478607,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.7536006569862366,0.2110400646924972,0.955908477306366,285.2166748046875,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3614807128906,285.2191467285156,1.0,0.5273756384849548,1.0,1.0,0.0,1.0,-2.853055238723755,2.853048801422119,6.542582468682667e-06,2.202776432037353,0.8907627463340759,0.8907627463340759,0.0,113.20530700683594,149.0,32920.43359375,0.0,1877.611572265625,1.0,281.8412475585937,284.0243530273437,291.49420166015625,293.58270263671875,293.1499938964844,293.1499938964844,282.1499938964844,35783.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369210362434387,1.0,0.0,0.0,3.5972585678100586,3.5972819328308105,8.634488040115684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.09912109375,0.0,1473.6856689453125,1895.4371337890625,0.0,2812.96240234375,0.8933663368225098,1.0,0.0,3.0,1.0,0.0
12061860,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.8972525000572205,0.3802157044410705,0.3428300619125366,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620361328125,0.9990000128746032,0.5749988555908203,0.4979625344276428,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.9607547521591188,0.4588466286659241,0.320494145154953,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.8388378620147705,0.3099450767040252,0.2947748601436615,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.7427852153778076,0.212945356965065,0.9654518961906432,285.4617614746094,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.36883544921875,285.4652099609375,1.0,0.5405674576759338,1.0,1.0,0.0,1.0,-2.9073574542999268,2.907350540161133,6.793668944737874e-06,2.2445545196533203,0.8995034098625183,0.8995034098625183,0.0,122.2109832763672,152.0,32655.193359375,0.0,2010.173583984375,1.0,282.141357421875,284.2941589355469,291.4739074707031,293.5392761230469,293.1499938964844,293.1499938964844,282.45001220703125,35447.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291253447532654,1.0,0.0,0.0,3.616855144500733,3.616878747940064,8.728820262149384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.7939453125,0.0,1492.5052490234375,1895.4371337890625,0.0,2740.3046875,0.8975110650062561,1.0,0.0,3.0,1.0,0.0
12061920,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.8972525000572205,0.3802157044410705,0.3428300619125366,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620361328125,0.9990000128746032,0.5749988555908203,0.4979625344276428,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.9607547521591188,0.4588466286659241,0.320494145154953,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.8388378620147705,0.3099450767040252,0.2947748601436615,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.7427852153778076,0.212945356965065,0.9654518961906432,285.4617614746094,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.36883544921875,285.4652099609375,1.0,0.5405674576759338,1.0,1.0,0.0,1.0,-2.9073574542999268,2.907350540161133,6.793668944737874e-06,2.2445545196533203,0.8995034098625183,0.8995034098625183,0.0,122.2109832763672,152.0,32655.193359375,0.0,2010.173583984375,1.0,282.141357421875,284.2941589355469,291.4739074707031,293.5392761230469,293.1499938964844,293.1499938964844,282.45001220703125,35447.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291253447532654,1.0,0.0,0.0,3.616855144500733,3.616878747940064,8.728820262149384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.7939453125,0.0,1492.5052490234375,1895.4371337890625,0.0,2740.3046875,0.8975110650062561,1.0,0.0,3.0,1.0,0.0
12061980,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8869929909706116,0.3826850950717926,0.3451548516750335,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71710205078125,0.9990000128746032,0.5755215883255005,0.5184255838394165,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.9518393874168396,0.4652968347072601,0.3250559568405151,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.8308736681938171,0.3128496408462524,0.2976572513580322,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71551513671875,0.7359375357627869,0.2150489687919616,0.975692331790924,285.71685791015625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3688049316406,285.7195129394531,1.0,0.5513606667518616,1.0,1.0,0.0,1.0,-2.956021308898926,2.9560141563415527,7.023471425782191e-06,2.282329797744751,0.9118142127990724,0.9118142127990724,0.0,129.67242431640625,155.0,32449.978515625,0.0,2129.8212890625,1.0,282.4416198730469,284.56280517578125,291.45166015625,293.5066223144531,293.1499938964844,293.1499938964844,282.1499938964844,35104.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253982067108154,1.0,0.0,0.0,3.649443864822388,3.649467706680298,8.886825639820017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.4228515625,0.0,1525.8507080078125,1895.4371337890625,0.0,2705.650390625,0.9045624136924744,1.0,0.0,3.0,1.0,0.0
12062040,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8869929909706116,0.3826850950717926,0.3451548516750335,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71710205078125,0.9990000128746032,0.5755215883255005,0.5184255838394165,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.9518393874168396,0.4652968347072601,0.3250559568405151,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.8308736681938171,0.3128496408462524,0.2976572513580322,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71551513671875,0.7359375357627869,0.2150489687919616,0.975692331790924,285.71685791015625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3688049316406,285.7195129394531,1.0,0.5513606667518616,1.0,1.0,0.0,1.0,-2.956021308898926,2.9560141563415527,7.023471425782191e-06,2.282329797744751,0.9118142127990724,0.9118142127990724,0.0,129.67242431640625,155.0,32449.978515625,0.0,2129.8212890625,1.0,282.4416198730469,284.56280517578125,291.45166015625,293.5066223144531,293.1499938964844,293.1499938964844,282.1499938964844,35104.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253982067108154,1.0,0.0,0.0,3.649443864822388,3.649467706680298,8.886825639820017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.4228515625,0.0,1525.8507080078125,1895.4371337890625,0.0,2705.650390625,0.9045624136924744,1.0,0.0,3.0,1.0,0.0
12062100,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.8828535676002502,0.3832511603832245,0.3461356163024902,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.573486328125,0.9990000128746032,0.5750910043716431,0.5270626544952393,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.9483727812767028,0.4679145216941833,0.3272143304347992,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762939453125,0.8277872204780579,0.313945472240448,0.2990127801895141,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794372558594,0.7333013415336609,0.2158448100090026,0.9804939031600952,285.57440185546875,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3617553710937,285.5655822753906,1.0,0.556160569190979,1.0,1.0,0.0,1.0,-2.9775846004486084,2.977577447891236,7.126488071662607e-06,2.299053907394409,0.9146259427070618,0.9146259427070618,0.0,132.93846130371094,155.0,33282.1171875,0.0,2183.8037109375,1.0,282.1983947753906,284.3874206542969,291.53094482421875,293.7396240234375,293.1499938964844,293.1499938964844,282.1499938964844,35136.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402949571609497,1.0,0.0,0.0,3.665998697280884,3.666022539138794,8.967634244072542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.90771484375,0.0,1544.552001953125,1895.4371337890625,0.0,2844.470947265625,0.9082297682762146,1.0,0.0,3.0,1.0,0.0
12062160,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.8778856992721558,0.3831325471401214,0.3463636338710785,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.9990000128746032,0.5737991333007812,0.5362264513969421,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.944017231464386,0.4699056148529053,0.3288372457027435,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.8241174221038818,0.3145809173583984,0.2998929917812347,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.7301288843154907,0.216274619102478,0.9836071729660034,285.525146484375,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3473205566406,285.52423095703125,1.0,0.5605077147483826,1.0,1.0,0.0,1.0,-2.9956324100494385,2.995625257492065,7.213310709630605e-06,2.3130624294281006,0.9179166555404664,0.9179166555404664,0.0,136.26193237304688,158.0,33512.06640625,0.0,2232.5517578125,1.0,282.1575622558594,284.3365478515625,291.51812744140625,293.7185974121094,293.1499938964844,293.1499938964844,281.8500061035156,35186.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517147302627563,1.0,0.0,0.0,3.680552482604981,3.6805765628814697,9.038977282216364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.80615234375,0.0,1561.28955078125,1895.4371337890625,0.0,2951.333984375,0.9115542769432068,1.0,0.0,3.0,1.0,0.0
12062220,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.8625600934028625,0.3817550539970398,0.3457719087600708,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.9896242618560792,0.5698423981666565,0.5411092638969421,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.928427755832672,0.4727983474731445,0.3313273787498474,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.8117771744728088,0.3148991465568542,0.3008160591125488,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991638183594,0.7193605303764343,0.2163027226924896,0.9865258932113647,285.29840087890625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3140563964844,285.2964782714844,1.0,0.5670735239982605,1.0,1.0,0.0,1.0,-3.0078325271606445,3.0078251361846924,7.273272331076441e-06,2.3229475021362305,0.9207015633583068,0.9207015633583068,0.0,144.9876251220703,161.0,34354.9765625,0.0,2299.49609375,1.0,281.8578796386719,284.0794372558594,291.47418212890625,293.75701904296875,293.1499938964844,293.1499938964844,281.54998779296875,35391.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762497901916504,1.0,0.0,0.0,3.703956604003906,3.7039811611175537,9.154298936664418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.697265625,0.0,1589.409423828125,1895.4371337890625,0.0,3181.42626953125,0.9169288277626038,1.0,0.0,3.0,1.0,0.0
12062280,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.8625600934028625,0.3817550539970398,0.3457719087600708,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.9896242618560792,0.5698423981666565,0.5411092638969421,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.928427755832672,0.4727983474731445,0.3313273787498474,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.8117771744728088,0.3148991465568542,0.3008160591125488,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991638183594,0.7193605303764343,0.2163027226924896,0.9865258932113647,285.29840087890625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3140563964844,285.2964782714844,1.0,0.5670735239982605,1.0,1.0,0.0,1.0,-3.0078325271606445,3.0078251361846924,7.273272331076441e-06,2.3229475021362305,0.9207015633583068,0.9207015633583068,0.0,144.9876251220703,161.0,34354.9765625,0.0,2299.49609375,1.0,281.8578796386719,284.0794372558594,291.47418212890625,293.75701904296875,293.1499938964844,293.1499938964844,281.54998779296875,35391.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762497901916504,1.0,0.0,0.0,3.703956604003906,3.7039811611175537,9.154298936664418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.697265625,0.0,1589.409423828125,1895.4371337890625,0.0,3181.42626953125,0.9169288277626038,1.0,0.0,3.0,1.0,0.0
