time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062340,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8489430546760559,0.3794822096824646,0.3441967070102691,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9754878878593444,0.5664758086204529,0.5381137132644653,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9145419597625732,0.4747906029224396,0.3330652415752411,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7997324466705322,0.3143534064292907,0.3007833361625671,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7086679935455322,0.2155577391386032,0.98539936542511,285.05712890625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2864074707031,285.0550537109375,1.0,0.5711138248443604,1.0,1.0,0.0,1.0,-3.003646850585937,3.0036396980285645,7.252657269418705e-06,2.319549560546875,0.9201358556747437,0.9201358556747437,0.0,152.67758178710938,164.0,35019.60546875,0.0,2330.888427734375,1.0,281.5577392578125,283.8130798339844,291.39910888671875,293.72735595703125,293.1499938964844,293.1499938964844,281.25,35659.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928912878036499,1.0,0.0,0.0,3.717415809631348,3.717440366744995,9.220947276844528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.642578125,0.0,1606.8798828125,1895.4371337890625,0.0,3337.236083984375,0.9201222658157348,1.0,0.0,3.0,1.0,0.0
12062400,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8489430546760559,0.3794822096824646,0.3441967070102691,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9754878878593444,0.5664758086204529,0.5381137132644653,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9145419597625732,0.4747906029224396,0.3330652415752411,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7997324466705322,0.3143534064292907,0.3007833361625671,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7086679935455322,0.2155577391386032,0.98539936542511,285.05712890625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2864074707031,285.0550537109375,1.0,0.5711138248443604,1.0,1.0,0.0,1.0,-3.003646850585937,3.0036396980285645,7.252657269418705e-06,2.319549560546875,0.9201358556747437,0.9201358556747437,0.0,152.67758178710938,164.0,35019.60546875,0.0,2330.888427734375,1.0,281.5577392578125,283.8130798339844,291.39910888671875,293.72735595703125,293.1499938964844,293.1499938964844,281.25,35659.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928912878036499,1.0,0.0,0.0,3.717415809631348,3.717440366744995,9.220947276844528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.642578125,0.0,1606.8798828125,1895.4371337890625,0.0,3337.236083984375,0.9201222658157348,1.0,0.0,3.0,1.0,0.0
12062460,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.838134765625,0.3768069446086883,0.3421269655227661,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.9630118608474731,0.5633222460746765,0.5353922247886658,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.904407799243927,0.4763311147689819,0.3343905508518219,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7898238897323608,0.3133419454097748,0.3001838624477386,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.6992087364196777,0.2143532335758209,0.9816912412643432,284.8280639648437,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.26177978515625,284.82586669921875,1.0,0.5735546350479126,1.0,1.0,0.0,1.0,-2.9943058490753174,2.9942986965179443,7.207366707007168e-06,2.312228441238404,0.9166077971458436,0.9166077971458436,0.0,158.9087371826172,167.0,35693.83203125,0.0,2345.831787109375,1.0,281.2576904296875,283.5547790527344,291.3344116210937,293.69940185546875,293.1499938964844,293.1499938964844,280.95001220703125,35951.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041950106620787,1.0,0.0,0.0,3.720023632049561,3.720048189163208,9.233889954884944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.54736328125,0.0,1612.1053466796875,1895.4371337890625,0.0,3442.65576171875,0.9208994507789612,1.0,0.0,3.0,1.0,0.0
12062520,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.838134765625,0.3768069446086883,0.3421269655227661,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.9630118608474731,0.5633222460746765,0.5353922247886658,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.904407799243927,0.4763311147689819,0.3343905508518219,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7898238897323608,0.3133419454097748,0.3001838624477386,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.6992087364196777,0.2143532335758209,0.9816912412643432,284.8280639648437,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.26177978515625,284.82586669921875,1.0,0.5735546350479126,1.0,1.0,0.0,1.0,-2.9943058490753174,2.9942986965179443,7.207366707007168e-06,2.312228441238404,0.9166077971458436,0.9166077971458436,0.0,158.9087371826172,167.0,35693.83203125,0.0,2345.831787109375,1.0,281.2576904296875,283.5547790527344,291.3344116210937,293.69940185546875,293.1499938964844,293.1499938964844,280.95001220703125,35951.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041950106620787,1.0,0.0,0.0,3.720023632049561,3.720048189163208,9.233889954884944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.54736328125,0.0,1612.1053466796875,1895.4371337890625,0.0,3442.65576171875,0.9208994507789612,1.0,0.0,3.0,1.0,0.0
12062580,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124572753906,0.8293092846870422,0.3739575743675232,0.339829534292221,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.9520782828330994,0.5601949095726013,0.5326918363571167,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.8969979286193848,0.4776408076286316,0.3354998528957367,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127014160156,0.7816935777664185,0.3120904862880707,0.299277126789093,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134033203125,0.6911643743515015,0.2128954380750656,0.9764612913131714,284.6122741699219,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2395324707031,284.6101989746094,1.0,0.574997067451477,1.0,1.0,0.0,1.0,-2.9822566509246826,2.9822494983673096,7.149177235987736e-06,2.3027942180633545,0.910334050655365,0.910334050655365,0.0,163.9910430908203,170.0,36400.94140625,0.0,2349.91455078125,1.0,280.95770263671875,283.30535888671875,291.2861022949219,293.6900939941406,293.1499938964844,293.1499938964844,280.6499938964844,36254.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135606288909912,1.0,0.0,0.0,3.711430549621582,3.7114551067352295,9.191278991238504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.1591796875,0.0,1604.5274658203125,1895.4371337890625,0.0,3529.61767578125,0.9191744923591614,1.0,0.0,3.0,1.0,0.0
12062640,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124572753906,0.8293092846870422,0.3739575743675232,0.339829534292221,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.9520782828330994,0.5601949095726013,0.5326918363571167,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.8969979286193848,0.4776408076286316,0.3354998528957367,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127014160156,0.7816935777664185,0.3120904862880707,0.299277126789093,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134033203125,0.6911643743515015,0.2128954380750656,0.9764612913131714,284.6122741699219,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2395324707031,284.6101989746094,1.0,0.574997067451477,1.0,1.0,0.0,1.0,-2.9822566509246826,2.9822494983673096,7.149177235987736e-06,2.3027942180633545,0.910334050655365,0.910334050655365,0.0,163.9910430908203,170.0,36400.94140625,0.0,2349.91455078125,1.0,280.95770263671875,283.30535888671875,291.2861022949219,293.6900939941406,293.1499938964844,293.1499938964844,280.6499938964844,36254.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135606288909912,1.0,0.0,0.0,3.711430549621582,3.7114551067352295,9.191278991238504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.1591796875,0.0,1604.5274658203125,1895.4371337890625,0.0,3529.61767578125,0.9191744923591614,1.0,0.0,3.0,1.0,0.0
12062700,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4575500488281,0.8254596590995789,0.3724914491176605,0.3386680781841278,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45574951171875,0.9471485614776612,0.558611273765564,0.5313581824302673,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45635986328125,0.8939288854598999,0.4782336354255676,0.3360301256179809,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4586486816406,0.7781742811203003,0.3114093542098999,0.2987732291221618,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4619445800781,0.6875946521759033,0.2121114432811737,0.973560869693756,284.4566955566406,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.22930908203125,284.44732666015625,1.0,0.5754725337028503,1.0,1.0,0.0,1.0,-2.9758028984069824,2.9757959842681885,7.118109351722524e-06,2.2977418899536133,0.9055358171463012,0.9055358171463012,0.0,166.19073486328125,170.0,37105.78515625,0.0,2349.425048828125,1.0,280.6997375488281,283.1139831542969,291.29132080078125,293.78790283203125,293.1499938964844,293.1499938964844,280.6499938964844,36428.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204347133636476,1.0,0.0,0.0,3.7028379440307617,3.702862739562988,9.148770345746016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.705078125,0.0,1596.004638671875,1895.4371337890625,0.0,3593.169921875,0.9173309803009032,1.0,0.0,3.0,1.0,0.0
12062760,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997802734375,0.8215795755386353,0.3709524869918823,0.3373682200908661,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3994445800781,0.9421436190605164,0.556946873664856,0.5298826694488525,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3995666503906,0.8908523321151733,0.4787454009056091,0.3364465534687042,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4000244140625,0.774667501449585,0.3106617927551269,0.2981685101985931,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4006652832031,0.6840152144432068,0.2112699002027511,0.9702869653701782,284.3996276855469,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.218994140625,284.397705078125,1.0,0.5757924318313599,1.0,1.0,0.0,1.0,-2.968305826187134,2.9682986736297607,7.082137472025352e-06,2.291887760162353,0.9012473821640016,0.9012473821640016,0.0,168.3473358154297,173.0,37062.3671875,0.0,2346.830322265625,1.0,280.65771484375,283.0609436035156,291.24609375,293.68896484375,293.1499938964844,293.1499938964844,280.3500061035156,36578.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223035573959352,1.0,0.0,0.0,3.6908304691314697,3.690855026245117,9.089531545214412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.76806640625,0.0,1583.4478759765625,1895.4371337890625,0.0,3610.40185546875,0.914779007434845,1.0,0.0,3.0,1.0,0.0
12062820,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918029785156,0.814372718334198,0.367811769247055,0.3347642123699188,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.19146728515625,0.9328395128250122,0.5535263419151306,0.5269022583961487,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1915588378906,0.8854464292526245,0.4796681702136993,0.3372503817081451,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1919860839844,0.7683206796646118,0.3090870082378387,0.2968994081020355,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925964355469,0.6774281859397888,0.2095221430063247,0.9634445309638976,284.1916198730469,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1999816894531,284.1898498535156,1.0,0.5761513710021973,1.0,1.0,0.0,1.0,-2.952809810638428,2.9528026580810547,7.008073225733824e-06,2.2797868251800537,0.8894196152687073,0.8894196152687073,0.0,172.25885009765625,176.0,37676.953125,0.0,2338.72412109375,1.0,280.3580017089844,282.8231506347656,291.2093505859375,293.6895751953125,293.1499938964844,293.1499938964844,280.6499938964844,36929.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305488467216492,1.0,0.0,0.0,3.6572115421295166,3.657235860824585,8.924696430767654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.47509765625,0.0,1548.171875,1895.4371337890625,0.0,3686.170654296875,0.9075005650520324,1.0,0.0,3.0,1.0,0.0
12062880,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918029785156,0.814372718334198,0.367811769247055,0.3347642123699188,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.19146728515625,0.9328395128250122,0.5535263419151306,0.5269022583961487,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1915588378906,0.8854464292526245,0.4796681702136993,0.3372503817081451,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1919860839844,0.7683206796646118,0.3090870082378387,0.2968994081020355,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925964355469,0.6774281859397888,0.2095221430063247,0.9634445309638976,284.1916198730469,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1999816894531,284.1898498535156,1.0,0.5761513710021973,1.0,1.0,0.0,1.0,-2.952809810638428,2.9528026580810547,7.008073225733824e-06,2.2797868251800537,0.8894196152687073,0.8894196152687073,0.0,172.25885009765625,176.0,37676.953125,0.0,2338.72412109375,1.0,280.3580017089844,282.8231506347656,291.2093505859375,293.6895751953125,293.1499938964844,293.1499938964844,280.6499938964844,36929.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305488467216492,1.0,0.0,0.0,3.6572115421295166,3.657235860824585,8.924696430767654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.47509765625,0.0,1548.171875,1895.4371337890625,0.0,3686.170654296875,0.9075005650520324,1.0,0.0,3.0,1.0,0.0
12062940,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661193847656,0.8097601532936096,0.36648890376091,0.3331606388092041,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664245605469,0.9269165992736816,0.5519720911979675,0.5249714255332947,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663330078125,0.8828954696655273,0.4821961522102356,0.3386847376823425,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.764462947845459,0.308593600988388,0.2961896657943725,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.36529541015625,0.6731859445571899,0.2086054384708404,0.958560585975647,284.36627197265625,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1972045898437,284.367919921875,1.0,0.5765618085861206,1.0,1.0,0.0,1.0,-2.943546772003174,2.94353985786438,6.963494342926424e-06,2.272338390350342,0.8833670020103455,0.8833670020103455,0.0,174.82688903808594,176.0,36591.0,0.0,2335.062255859375,1.0,280.640869140625,283.04962158203125,291.0831604003906,293.4217529296875,293.1499938964844,293.1499938964844,280.6499938964844,36884.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912852942943573,1.0,0.0,0.0,3.6247150897979736,3.624738931655884,8.766799055592855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.97998046875,0.0,1511.7935791015625,1895.4371337890625,0.0,3523.06103515625,0.9002537727355957,1.0,0.0,3.0,1.0,0.0
12063000,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36767578125,0.8096536993980408,0.3664610087871551,0.3331337571144104,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36798095703125,0.9267776608467102,0.5519399642944336,0.5249365568161011,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678894042969,0.8828796744346619,0.4823280274868011,0.338774710893631,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3675231933594,0.7643805742263794,0.3085951209068298,0.2961878478527069,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669738769531,0.673085629940033,0.2085866779088974,0.9584602117538452,284.3678283691406,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.1973571777344,284.3692626953125,1.0,0.5765948295593262,1.0,1.0,0.0,1.0,-2.9434573650360107,2.943450450897217,6.963053692743415e-06,2.272261619567871,0.8830767869949341,0.8830767869949341,0.0,174.8977813720703,179.0,36582.19921875,0.0,2335.2587890625,1.0,280.6421203613281,283.0516052246094,291.08306884765625,293.42218017578125,293.1499938964844,293.1499938964844,280.95001220703125,36884.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124175310134888,1.0,0.0,0.0,3.6233980655670166,3.623421907424927,8.760429182075313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.35400390625,0.0,1510.345458984375,1895.4371337890625,0.0,3519.025634765625,0.8999587297439575,1.0,0.0,3.0,1.0,0.0
12063060,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.8080959916114807,0.3665847480297088,0.3330396711826324,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5695495605469,0.9246955513954164,0.5520948767662048,0.5248024463653564,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694580078125,0.8836112022399902,0.4864620268344879,0.341476708650589,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7633711695671082,0.3092729449272156,0.2966433763504028,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683898925781,0.671683132648468,0.2086736857891082,0.9580698013305664,284.5693664550781,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20831298828125,284.5711669921875,1.0,0.5778753161430359,1.0,1.0,0.0,1.0,-2.9464991092681885,2.9464921951293945,6.977009888942121e-06,2.27441668510437,0.8796521425247192,0.8796521425247192,0.0,176.31167602539062,182.0,35593.88671875,0.0,2347.8154296875,1.0,280.9414367675781,283.30291748046875,291.04266357421875,293.2970886230469,293.1499938964844,293.1499938964844,281.25,36700.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928241729736328,1.0,0.0,0.0,3.5964903831481934,3.5965139865875244,8.630800607534184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.55615234375,0.0,1479.6146240234375,1895.4371337890625,0.0,3336.60888671875,0.8938401341438293,1.0,0.0,3.0,1.0,0.0
12063120,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.8080959916114807,0.3665847480297088,0.3330396711826324,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5695495605469,0.9246955513954164,0.5520948767662048,0.5248024463653564,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694580078125,0.8836112022399902,0.4864620268344879,0.341476708650589,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7633711695671082,0.3092729449272156,0.2966433763504028,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683898925781,0.671683132648468,0.2086736857891082,0.9580698013305664,284.5693664550781,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20831298828125,284.5711669921875,1.0,0.5778753161430359,1.0,1.0,0.0,1.0,-2.9464991092681885,2.9464921951293945,6.977009888942121e-06,2.27441668510437,0.8796521425247192,0.8796521425247192,0.0,176.31167602539062,182.0,35593.88671875,0.0,2347.8154296875,1.0,280.9414367675781,283.30291748046875,291.04266357421875,293.2970886230469,293.1499938964844,293.1499938964844,281.25,36700.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928241729736328,1.0,0.0,0.0,3.5964903831481934,3.5965139865875244,8.630800607534184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.55615234375,0.0,1479.6146240234375,1895.4371337890625,0.0,3336.60888671875,0.8938401341438293,1.0,0.0,3.0,1.0,0.0
12063180,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.8077529072761536,0.3675350546836853,0.3337419927120209,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.924107551574707,0.5532822012901306,0.5257174968719482,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.8855382800102234,0.4914683699607849,0.3448228538036346,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.763547956943512,0.3107047975063324,0.2978544533252716,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.6716219782829285,0.209479734301567,0.9610610008239746,284.8094482421875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.22613525390625,284.8115234375,1.0,0.5800369381904602,1.0,1.0,0.0,1.0,-2.9575095176696777,2.9575023651123047,7.028978870948777e-06,2.282797574996948,0.8797234296798706,0.8797234296798706,0.0,177.54209899902344,185.0,34943.0625,0.0,2373.837646484375,1.0,281.2412109375,283.5698547363281,291.0357971191406,293.23858642578125,293.1499938964844,293.1499938964844,281.54998779296875,36407.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877370297908783,1.0,0.0,0.0,3.5803093910217285,3.5803327560424805,8.553313932679885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.521484375,0.0,1459.9954833984375,1895.4371337890625,0.0,3191.931396484375,0.8900322914123535,1.0,0.0,3.0,1.0,0.0
12063240,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.8077529072761536,0.3675350546836853,0.3337419927120209,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.924107551574707,0.5532822012901306,0.5257174968719482,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.8855382800102234,0.4914683699607849,0.3448228538036346,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.763547956943512,0.3107047975063324,0.2978544533252716,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.6716219782829285,0.209479734301567,0.9610610008239746,284.8094482421875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.22613525390625,284.8115234375,1.0,0.5800369381904602,1.0,1.0,0.0,1.0,-2.9575095176696777,2.9575023651123047,7.028978870948777e-06,2.282797574996948,0.8797234296798706,0.8797234296798706,0.0,177.54209899902344,185.0,34943.0625,0.0,2373.837646484375,1.0,281.2412109375,283.5698547363281,291.0357971191406,293.23858642578125,293.1499938964844,293.1499938964844,281.54998779296875,36407.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877370297908783,1.0,0.0,0.0,3.5803093910217285,3.5803327560424805,8.553313932679885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.521484375,0.0,1459.9954833984375,1895.4371337890625,0.0,3191.931396484375,0.8900322914123535,1.0,0.0,3.0,1.0,0.0
12063300,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8077002763748169,0.3682080507278442,0.3342613875865936,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9239506721496582,0.5541248917579651,0.526408314704895,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8865999579429626,0.4941906332969665,0.3466385304927826,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7637766003608704,0.3116115629673004,0.2986453473567962,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.6717973947525024,0.2100730687379837,0.9634589552879332,284.983642578125,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2362365722656,284.9944763183594,1.0,0.5814133286476135,1.0,1.0,0.0,1.0,-2.964977264404297,2.964970350265503,7.0644505285599735e-06,2.2885313034057617,0.8816338777542114,0.8816338777542114,0.0,178.25328063964844,185.0,34367.11328125,0.0,2390.958984375,1.0,281.49676513671875,283.7709350585937,291.0089416503906,293.1229248046875,293.1499938964844,293.1499938964844,281.54998779296875,36220.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689094185829163,1.0,0.0,0.0,3.5767910480499268,3.5768144130706787,8.53651101806463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.2841796875,0.0,1454.8544921875,1895.4371337890625,0.0,3112.579833984375,0.8891599178314209,1.0,0.0,3.0,1.0,0.0
12063360,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8079431653022766,0.3690265119075775,0.3349943161010742,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9241284132003784,0.5551438331604004,0.527349591255188,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8879485726356506,0.4970684051513672,0.3486309945583343,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7642630934715271,0.3126493990421295,0.2996054887771606,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.6722519397735596,0.2107928693294525,0.966561198234558,285.04998779296875,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2474060058594,285.05224609375,1.0,0.5829970240592957,1.0,1.0,0.0,1.0,-2.974265813827514,2.9742588996887207,7.1087292781157885e-06,2.295677900314331,0.8830201625823975,0.8830201625823975,0.0,178.9285888671875,188.0,34379.890625,0.0,2411.29736328125,1.0,281.5412292480469,283.8341979980469,291.0352478027344,293.201416015625,293.1499938964844,293.1499938964844,281.8500061035156,36064.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663744926452637,1.0,0.0,0.0,3.5769941806793213,3.577017545700073,8.537481903658772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.0078125,0.0,1453.923095703125,1895.4371337890625,0.0,3088.800048828125,0.8890483975410461,1.0,0.0,3.0,1.0,0.0
12063420,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8082484006881714,0.3708624839782715,0.3365940749645233,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.9242397546768188,0.5574320554733276,0.5294331312179565,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.890416145324707,0.5030648708343506,0.3527443408966064,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.7651195526123047,0.3149266242980957,0.3017105758190155,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.6731481552124023,0.2124412506818771,0.9737558960914612,285.2871398925781,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2698059082031,285.28924560546875,1.0,0.5865969061851501,1.0,1.0,0.0,1.0,-2.994813919067383,2.9948067665100098,7.207278031273745e-06,2.311532020568848,0.8894616961479187,0.8894616961479187,0.0,180.61959838867188,191.0,33854.0546875,0.0,2457.687744140625,1.0,281.8411865234375,284.0930480957031,291.0310363769531,293.16522216796875,293.1499938964844,293.1499938964844,282.1499938964844,35708.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579326272010803,1.0,0.0,0.0,3.587023973464966,3.5870473384857178,8.585425348428544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.6318359375,0.0,1462.0814208984375,1895.4371337890625,0.0,3009.616943359375,0.8910302519798279,1.0,0.0,3.0,1.0,0.0
12063480,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8082484006881714,0.3708624839782715,0.3365940749645233,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.9242397546768188,0.5574320554733276,0.5294331312179565,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.890416145324707,0.5030648708343506,0.3527443408966064,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.7651195526123047,0.3149266242980957,0.3017105758190155,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.6731481552124023,0.2124412506818771,0.9737558960914612,285.2871398925781,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2698059082031,285.28924560546875,1.0,0.5865969061851501,1.0,1.0,0.0,1.0,-2.994813919067383,2.9948067665100098,7.207278031273745e-06,2.311532020568848,0.8894616961479187,0.8894616961479187,0.0,180.61959838867188,191.0,33854.0546875,0.0,2457.687744140625,1.0,281.8411865234375,284.0930480957031,291.0310363769531,293.16522216796875,293.1499938964844,293.1499938964844,282.1499938964844,35708.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579326272010803,1.0,0.0,0.0,3.587023973464966,3.5870473384857178,8.585425348428544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.6318359375,0.0,1462.0814208984375,1895.4371337890625,0.0,3009.616943359375,0.8910302519798279,1.0,0.0,3.0,1.0,0.0
12063540,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.8085669279098511,0.3729625940322876,0.3384488224983215,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.924320638179779,0.5600401759147644,0.5318409204483032,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.8928425908088684,0.5093748569488525,0.3570895493030548,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.7660048604011536,0.3174481689929962,0.3040682673454284,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51910400390625,0.6741606593132019,0.2143289297819137,0.982141137123108,285.5201416015625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2923889160156,285.52203369140625,1.0,0.5906919836997986,1.0,1.0,0.0,1.0,-3.018073081970215,3.018065929412842,7.319730684685055e-06,2.3295133113861084,0.8989858031272888,0.8989858031272888,0.0,182.5989685058593,194.0,33357.12109375,0.0,2511.20556640625,1.0,282.1413269042969,284.3463134765625,291.0242004394531,293.1278991699219,293.1499938964844,293.1499938964844,282.45001220703125,35361.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505061268806458,1.0,0.0,0.0,3.610042333602905,3.610065937042236,8.69596760821878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.8564453125,0.0,1484.4447021484375,1895.4371337890625,0.0,2940.011474609375,0.8959242105484009,1.0,0.0,3.0,1.0,0.0
12063600,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.8085669279098511,0.3729625940322876,0.3384488224983215,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.924320638179779,0.5600401759147644,0.5318409204483032,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.8928425908088684,0.5093748569488525,0.3570895493030548,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.7660048604011536,0.3174481689929962,0.3040682673454284,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51910400390625,0.6741606593132019,0.2143289297819137,0.982141137123108,285.5201416015625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2923889160156,285.52203369140625,1.0,0.5906919836997986,1.0,1.0,0.0,1.0,-3.018073081970215,3.018065929412842,7.319730684685055e-06,2.3295133113861084,0.8989858031272888,0.8989858031272888,0.0,182.5989685058593,194.0,33357.12109375,0.0,2511.20556640625,1.0,282.1413269042969,284.3463134765625,291.0242004394531,293.1278991699219,293.1499938964844,293.1499938964844,282.45001220703125,35361.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505061268806458,1.0,0.0,0.0,3.610042333602905,3.610065937042236,8.69596760821878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.8564453125,0.0,1484.4447021484375,1895.4371337890625,0.0,2940.011474609375,0.8959242105484009,1.0,0.0,3.0,1.0,0.0
12063660,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.8089202642440796,0.3752907216548919,0.3405181467533111,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.924407422542572,0.5629225969314575,0.5345185399055481,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.8952574729919434,0.5159603953361511,0.3616337776184082,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.7669271230697632,0.3201717436313629,0.3066288232803345,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.6752670407295227,0.2164050936698913,0.991439700126648,285.7486572265625,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31475830078125,285.75030517578125,1.0,0.5951743721961975,1.0,1.0,0.0,1.0,-3.043497085571289,3.043489694595337,7.443689355568495e-06,2.349187135696411,0.9115329384803772,0.9115329384803772,0.0,184.7987365722656,197.0,32875.08203125,0.0,2570.718505859375,1.0,282.4415283203125,284.5941772460937,291.0179138183594,293.0917663574219,293.1499938964844,293.1499938964844,282.1499938964844,35043.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434079885482788,1.0,0.0,0.0,3.6450138092041016,3.645037651062012,8.865263794177736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59814453125,0.0,1520.4776611328125,1895.4371337890625,0.0,2873.572021484375,0.903523325920105,1.0,0.0,3.0,1.0,0.0
12063720,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.8089202642440796,0.3752907216548919,0.3405181467533111,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.924407422542572,0.5629225969314575,0.5345185399055481,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.8952574729919434,0.5159603953361511,0.3616337776184082,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.7669271230697632,0.3201717436313629,0.3066288232803345,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.6752670407295227,0.2164050936698913,0.991439700126648,285.7486572265625,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31475830078125,285.75030517578125,1.0,0.5951743721961975,1.0,1.0,0.0,1.0,-3.043497085571289,3.043489694595337,7.443689355568495e-06,2.349187135696411,0.9115329384803772,0.9115329384803772,0.0,184.7987365722656,197.0,32875.08203125,0.0,2570.718505859375,1.0,282.4415283203125,284.5941772460937,291.0179138183594,293.0917663574219,293.1499938964844,293.1499938964844,282.1499938964844,35043.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434079885482788,1.0,0.0,0.0,3.6450138092041016,3.645037651062012,8.865263794177736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59814453125,0.0,1520.4776611328125,1895.4371337890625,0.0,2873.572021484375,0.903523325920105,1.0,0.0,3.0,1.0,0.0
12063780,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.806638240814209,0.3755459487438202,0.3414836823940277,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364074707031,0.9213767051696776,0.5636524558067322,0.5360245108604431,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.8949105739593506,0.5204510688781738,0.3653179705142975,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.7656346559524536,0.32161745429039,0.3085386157035827,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.6743218302726746,0.2175584733486175,0.9987025260925292,285.5365905761719,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3152160644531,285.5346374511719,1.0,0.5994924902915955,1.0,1.0,0.0,1.0,-3.06194281578064,3.0619351863861084,7.53484528104309e-06,2.3636996746063232,0.9176509976387024,0.9176509976387024,0.0,188.374755859375,200.0,33705.07421875,0.0,2624.769775390625,1.0,282.1577453613281,284.3522033691406,291.114013671875,293.3163757324219,293.1499938964844,293.1499938964844,281.8500061035156,35149.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649278879165649,1.0,0.0,0.0,3.677593469619751,3.67761754989624,9.02444924122392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.69287109375,0.0,1557.669921875,1895.4371337890625,0.0,3075.229248046875,0.9108610153198242,1.0,0.0,3.0,1.0,0.0
12063840,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.806638240814209,0.3755459487438202,0.3414836823940277,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364074707031,0.9213767051696776,0.5636524558067322,0.5360245108604431,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.8949105739593506,0.5204510688781738,0.3653179705142975,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.7656346559524536,0.32161745429039,0.3085386157035827,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.6743218302726746,0.2175584733486175,0.9987025260925292,285.5365905761719,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3152160644531,285.5346374511719,1.0,0.5994924902915955,1.0,1.0,0.0,1.0,-3.06194281578064,3.0619351863861084,7.53484528104309e-06,2.3636996746063232,0.9176509976387024,0.9176509976387024,0.0,188.374755859375,200.0,33705.07421875,0.0,2624.769775390625,1.0,282.1577453613281,284.3522033691406,291.114013671875,293.3163757324219,293.1499938964844,293.1499938964844,281.8500061035156,35149.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649278879165649,1.0,0.0,0.0,3.677593469619751,3.67761754989624,9.02444924122392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.69287109375,0.0,1557.669921875,1895.4371337890625,0.0,3075.229248046875,0.9108610153198242,1.0,0.0,3.0,1.0,0.0
12063900,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.8040373921394348,0.3749268054962158,0.3412487208843231,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.9181874394416808,0.563138484954834,0.5359197854995728,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.359130859375,0.8932945132255554,0.5219470858573914,0.3666047751903534,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.7637457251548767,0.3217640817165375,0.3089555501937866,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655700683594,0.6726217269897461,0.217658445239067,1.0003215074539185,285.3597717285156,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.3084716796875,285.3494567871094,1.0,0.6012766361236572,1.0,1.0,0.0,1.0,-3.065536499023437,3.0655288696289062,7.552768238383578e-06,2.3665685653686523,0.9186661839485168,0.9186661839485168,0.0,190.7641143798828,200.0,34373.046875,0.0,2644.217529296875,1.0,281.9002990722656,284.1474914550781,291.1463928222656,293.4591064453125,293.1499938964844,293.1499938964844,281.8500061035156,35270.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87837153673172,1.0,0.0,0.0,3.6909143924713135,3.690938711166382,9.089944796869532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.20068359375,0.0,1573.647216796875,1895.4371337890625,0.0,3201.317626953125,0.9138875007629396,1.0,0.0,3.0,1.0,0.0
12063960,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.8007036447525024,0.3739795386791229,0.3405877351760864,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.9142022132873536,0.562201976776123,0.5352818369865417,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.8909640908241272,0.5231101512908936,0.3675528466701507,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7612266540527344,0.3216098248958587,0.3090202212333679,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.6702670454978943,0.2174853682518005,1.000537991523743,285.2934875488281,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2989501953125,285.29119873046875,1.0,0.6027432680130005,1.0,1.0,0.0,1.0,-3.065458059310913,3.065450668334961,7.552545866928995e-06,2.366576671600342,0.92023903131485,0.92023903131485,0.0,193.41339111328125,203.0,34403.6171875,0.0,2657.915283203125,1.0,281.8577880859375,284.0834350585937,291.1098937988281,293.3809509277344,293.1499938964844,293.1499938964844,281.54998779296875,35377.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850039839744568,1.0,0.0,0.0,3.701523542404175,3.701547861099243,9.14227541670698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.2890625,0.0,1586.52734375,1895.4371337890625,0.0,3263.4560546875,0.9163716435432434,1.0,0.0,3.0,1.0,0.0
12064020,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7937532067298889,0.3715687394142151,0.3387931883335113,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.90618634223938,0.5596186518669128,0.5332984924316406,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8860835433006287,0.5248700976371765,0.3690610826015472,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7558867335319519,0.3207567632198334,0.308602511882782,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6650835871696472,0.2166078835725784,0.998421311378479,285.0458068847656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2773132324219,285.0434265136719,1.0,0.6049071550369263,1.0,1.0,0.0,1.0,-3.059690475463867,3.059683084487915,7.524313332396559e-06,2.362191677093506,0.9194838404655457,0.9194838404655457,0.0,198.5739288330078,206.0,34991.47265625,0.0,2673.635498046875,1.0,281.5577392578125,283.8130798339844,291.08038330078125,293.3919677734375,293.1499938964844,293.1499938964844,281.25,35660.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983807563781738,1.0,0.0,0.0,3.7149930000305176,3.715017557144165,9.208932851834106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.53173828125,0.0,1604.09912109375,1895.4371337890625,0.0,3388.48583984375,0.9195771217346193,1.0,0.0,3.0,1.0,0.0
12064080,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7937532067298889,0.3715687394142151,0.3387931883335113,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.90618634223938,0.5596186518669128,0.5332984924316406,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8860835433006287,0.5248700976371765,0.3690610826015472,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7558867335319519,0.3207567632198334,0.308602511882782,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6650835871696472,0.2166078835725784,0.998421311378479,285.0458068847656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2773132324219,285.0434265136719,1.0,0.6049071550369263,1.0,1.0,0.0,1.0,-3.059690475463867,3.059683084487915,7.524313332396559e-06,2.362191677093506,0.9194838404655457,0.9194838404655457,0.0,198.5739288330078,206.0,34991.47265625,0.0,2673.635498046875,1.0,281.5577392578125,283.8130798339844,291.08038330078125,293.3919677734375,293.1499938964844,293.1499938964844,281.25,35660.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983807563781738,1.0,0.0,0.0,3.7149930000305176,3.715017557144165,9.208932851834106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.53173828125,0.0,1604.09912109375,1895.4371337890625,0.0,3388.48583984375,0.9195771217346193,1.0,0.0,3.0,1.0,0.0
12064140,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.7867813110351562,0.3686821162700653,0.3365097045898437,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.8986736536026001,0.5563835501670837,0.5306145548820496,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8812450766563416,0.5260770320892334,0.3701395690441131,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.7505080699920654,0.3193893134593963,0.3076331913471222,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.6596739292144775,0.2152171432971954,0.9937039017677308,284.797119140625,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2541809082031,284.7947082519531,1.0,0.6061784625053406,1.0,1.0,0.0,1.0,-3.0481836795806885,3.048176050186157,7.467857358278707e-06,2.3533217906951904,0.915401041507721,0.915401041507721,0.0,203.3880157470703,209.0,35496.26953125,0.0,2676.302978515625,1.0,281.2576904296875,283.54425048828125,291.0589904785156,293.39971923828125,293.1499938964844,293.1499938964844,280.95001220703125,35977.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070265889167786,1.0,0.0,0.0,3.716753005981445,3.7167775630950928,9.217660021931806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.81591796875,0.0,1608.5355224609375,1895.4371337890625,0.0,3468.98876953125,0.920180320739746,1.0,0.0,3.0,1.0,0.0
