time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064200,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.7867813110351562,0.3686821162700653,0.3365097045898437,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.8986736536026001,0.5563835501670837,0.5306145548820496,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8812450766563416,0.5260770320892334,0.3701395690441131,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.7505080699920654,0.3193893134593963,0.3076331913471222,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.6596739292144775,0.2152171432971954,0.9937039017677308,284.797119140625,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2541809082031,284.7947082519531,1.0,0.6061784625053406,1.0,1.0,0.0,1.0,-3.0481836795806885,3.048176050186157,7.467857358278707e-06,2.3533217906951904,0.915401041507721,0.915401041507721,0.0,203.3880157470703,209.0,35496.26953125,0.0,2676.302978515625,1.0,281.2576904296875,283.54425048828125,291.0589904785156,293.39971923828125,293.1499938964844,293.1499938964844,280.95001220703125,35977.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070265889167786,1.0,0.0,0.0,3.716753005981445,3.7167775630950928,9.217660021931806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.81591796875,0.0,1608.5355224609375,1895.4371337890625,0.0,3468.98876953125,0.920180320739746,1.0,0.0,3.0,1.0,0.0
12064260,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513610839844,0.7800459265708923,0.3654772937297821,0.3339031934738159,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509948730469,0.8915084004402161,0.552730143070221,0.5274777412414551,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.551025390625,0.8766772150993347,0.5268845558166504,0.3709118962287903,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.7453339695930481,0.3176806569099426,0.3062981069087982,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521850585937,0.6543483138084412,0.2134924530982971,0.9872666597366332,284.5511779785156,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22930908203125,284.5493469238281,1.0,0.606767475605011,1.0,1.0,0.0,1.0,-3.032867193222046,3.0328598022460938,7.392951374640688e-06,2.341477394104004,0.9080472588539124,0.9080472588539124,0.0,207.7879638671875,212.0,35950.01953125,0.0,2669.389404296875,1.0,280.95770263671875,283.2795104980469,291.0492858886719,293.4151306152344,293.1499938964844,293.1499938964844,280.6499938964844,36321.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131869673728944,1.0,0.0,0.0,3.705763339996338,3.705787897109986,9.163231311504204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.39501953125,0.0,1598.541015625,1895.4371337890625,0.0,3526.15625,0.9179465770721436,1.0,0.0,3.0,1.0,0.0
12064320,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513610839844,0.7800459265708923,0.3654772937297821,0.3339031934738159,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509948730469,0.8915084004402161,0.552730143070221,0.5274777412414551,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.551025390625,0.8766772150993347,0.5268845558166504,0.3709118962287903,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.7453339695930481,0.3176806569099426,0.3062981069087982,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521850585937,0.6543483138084412,0.2134924530982971,0.9872666597366332,284.5511779785156,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22930908203125,284.5493469238281,1.0,0.606767475605011,1.0,1.0,0.0,1.0,-3.032867193222046,3.0328598022460938,7.392951374640688e-06,2.341477394104004,0.9080472588539124,0.9080472588539124,0.0,207.7879638671875,212.0,35950.01953125,0.0,2669.389404296875,1.0,280.95770263671875,283.2795104980469,291.0492858886719,293.4151306152344,293.1499938964844,293.1499938964844,280.6499938964844,36321.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131869673728944,1.0,0.0,0.0,3.705763339996338,3.705787897109986,9.163231311504204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.39501953125,0.0,1598.541015625,1895.4371337890625,0.0,3526.15625,0.9179465770721436,1.0,0.0,3.0,1.0,0.0
12064380,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446350097656,0.7738020420074463,0.362239271402359,0.3311788737773895,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.8848932981491089,0.5490156412124634,0.5241817235946655,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.8726063370704651,0.5275937914848328,0.3715448379516601,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34478759765625,0.7405603528022766,0.3158563673496246,0.3047783672809601,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.6493586897850037,0.2116417586803436,0.9799312949180604,284.3444519042969,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2059020996094,284.3427429199219,1.0,0.606897234916687,1.0,1.0,0.0,1.0,-3.015746116638184,3.0157387256622314,7.309579359571217e-06,2.328200101852417,0.8982622027397156,0.8982622027397156,0.0,211.7165069580078,215.0,36600.44921875,0.0,2656.589599609375,1.0,280.6578369140625,283.0364074707031,291.05206298828125,293.4529724121094,293.1499938964844,293.1499938964844,280.95001220703125,36658.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189523458480836,1.0,0.0,0.0,3.6821796894073486,3.682204008102417,9.046971740644948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.0947265625,0.0,1574.23291015625,1895.4371337890625,0.0,3579.487060546875,0.9128965735435486,1.0,0.0,3.0,1.0,0.0
12064440,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446350097656,0.7738020420074463,0.362239271402359,0.3311788737773895,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.8848932981491089,0.5490156412124634,0.5241817235946655,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.8726063370704651,0.5275937914848328,0.3715448379516601,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34478759765625,0.7405603528022766,0.3158563673496246,0.3047783672809601,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.6493586897850037,0.2116417586803436,0.9799312949180604,284.3444519042969,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2059020996094,284.3427429199219,1.0,0.606897234916687,1.0,1.0,0.0,1.0,-3.015746116638184,3.0157387256622314,7.309579359571217e-06,2.328200101852417,0.8982622027397156,0.8982622027397156,0.0,211.7165069580078,215.0,36600.44921875,0.0,2656.589599609375,1.0,280.6578369140625,283.0364074707031,291.05206298828125,293.4529724121094,293.1499938964844,293.1499938964844,280.95001220703125,36658.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189523458480836,1.0,0.0,0.0,3.6821796894073486,3.682204008102417,9.046971740644948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.0947265625,0.0,1574.23291015625,1895.4371337890625,0.0,3579.487060546875,0.9128965735435486,1.0,0.0,3.0,1.0,0.0
12064500,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4717712402344,0.7712844014167786,0.3612547218799591,0.3300311863422394,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.47344970703125,0.8822017908096313,0.547789454460144,0.5227487683296204,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.47332763671875,0.8711735010147095,0.5286216735839844,0.3720296025276184,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710388183594,0.7386400699615479,0.3153162002563476,0.3041253983974457,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46807861328125,0.6473016142845154,0.2109792232513427,0.9765655994415284,284.4726867675781,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.2012023925781,284.4806823730469,1.0,0.606921911239624,1.0,1.0,0.0,1.0,-3.008387565612793,3.008380174636841,7.273664778040256e-06,2.3223965167999268,0.8963002562522888,0.8963002562522888,0.0,213.3023834228516,215.0,35678.08984375,0.0,2650.592041015625,1.0,280.9019470214844,283.2073974609375,290.96759033203125,293.21612548828125,293.1499938964844,293.1499938964844,280.95001220703125,36644.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072487354278564,1.0,0.0,0.0,3.669579982757568,3.6696043014526367,8.985164754449215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.9462890625,0.0,1559.909423828125,1895.4371337890625,0.0,3471.05322265625,0.9101312756538392,1.0,0.0,3.0,1.0,0.0
12064560,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.51983642578125,0.7699539065361023,0.360854834318161,0.3295104205608368,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201110839844,0.8807011246681213,0.5471913814544678,0.5219948887825012,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52008056640625,0.870921790599823,0.5302606225013733,0.3730330467224121,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51971435546875,0.737649142742157,0.3152006268501282,0.3038922548294067,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.51922607421875,0.6461372971534729,0.2106605023145675,0.9746723771095276,284.5199890136719,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.203125,284.52130126953125,1.0,0.6071556806564331,1.0,1.0,0.0,1.0,-3.005497455596924,3.005490064620972,7.259428457473405e-06,2.3200509548187256,0.8939501047134399,0.8939501047134399,0.0,214.27540588378903,218.0,35504.3671875,0.0,2650.0400390625,1.0,280.9424743652344,283.2585144042969,290.96319580078125,293.2249450683594,293.1499938964844,293.1499938964844,281.25,36611.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984898328781128,1.0,0.0,0.0,3.658618211746216,3.658642292022705,8.93156254733185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.498046875,0.0,1547.366455078125,1895.4371337890625,0.0,3389.50341796875,0.9076325297355652,1.0,0.0,3.0,1.0,0.0
12064620,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.7688323855400085,0.3609746694564819,0.3294009268283844,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.8792746067047119,0.5470641255378723,0.5216014385223389,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8719105124473572,0.5345139503479004,0.3757970631122589,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.7369880676269531,0.3157740533351898,0.3042328655719757,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.6451937556266785,0.2107478678226471,0.97421795129776,284.72576904296875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2165222167969,284.7273254394531,1.0,0.6082881093025208,1.0,1.0,0.0,1.0,-3.0080678462982178,3.0080604553222656,7.271545655385125e-06,2.32190465927124,0.8926408290863037,0.8926408290863037,0.0,215.6155700683593,221.0,34547.15625,0.0,2661.863037109375,1.0,281.24176025390625,283.5053405761719,290.9597473144531,293.1390075683594,293.1499938964844,293.1499938964844,281.54998779296875,36428.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769242167472839,1.0,0.0,0.0,3.641897439956665,3.6419215202331534,8.85011104401201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.23779296875,0.0,1527.368896484375,1895.4371337890625,0.0,3187.7490234375,0.9037818908691406,1.0,0.0,3.0,1.0,0.0
12064680,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.7688323855400085,0.3609746694564819,0.3294009268283844,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.8792746067047119,0.5470641255378723,0.5216014385223389,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8719105124473572,0.5345139503479004,0.3757970631122589,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.7369880676269531,0.3157740533351898,0.3042328655719757,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.6451937556266785,0.2107478678226471,0.97421795129776,284.72576904296875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2165222167969,284.7273254394531,1.0,0.6082881093025208,1.0,1.0,0.0,1.0,-3.0080678462982178,3.0080604553222656,7.271545655385125e-06,2.32190465927124,0.8926408290863037,0.8926408290863037,0.0,215.6155700683593,221.0,34547.15625,0.0,2661.863037109375,1.0,281.24176025390625,283.5053405761719,290.9597473144531,293.1390075683594,293.1499938964844,293.1499938964844,281.54998779296875,36428.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769242167472839,1.0,0.0,0.0,3.641897439956665,3.6419215202331534,8.85011104401201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.23779296875,0.0,1527.368896484375,1895.4371337890625,0.0,3187.7490234375,0.9037818908691406,1.0,0.0,3.0,1.0,0.0
12064740,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7687191963195801,0.3618778884410858,0.3300856053829193,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8788655996322632,0.5478787422180176,0.522199809551239,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8738439679145813,0.5396234393119812,0.3792264461517334,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7372542023658752,0.3170996606349945,0.3053543865680694,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6453208327293396,0.2115592807531356,0.9772619009017944,284.9517517089844,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2362060546875,284.9533386230469,1.0,0.6103166937828064,1.0,1.0,0.0,1.0,-3.018733263015747,3.018725872039795,7.3230698944826145e-06,2.3300812244415283,0.8945432901382446,0.8945432901382446,0.0,216.82472229003903,224.0,33795.41015625,0.0,2688.6796875,1.0,281.54168701171875,283.7601623535156,290.9866943359375,293.11279296875,293.1499938964844,293.1499938964844,281.8500061035156,36158.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599770069122314,1.0,0.0,0.0,3.635178327560425,3.635202407836914,8.817485763756849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.1865234375,0.0,1517.9239501953125,1895.4371337890625,0.0,3028.7890625,0.9020994305610656,1.0,0.0,3.0,1.0,0.0
12064800,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7687191963195801,0.3618778884410858,0.3300856053829193,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8788655996322632,0.5478787422180176,0.522199809551239,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8738439679145813,0.5396234393119812,0.3792264461517334,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7372542023658752,0.3170996606349945,0.3053543865680694,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6453208327293396,0.2115592807531356,0.9772619009017944,284.9517517089844,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2362060546875,284.9533386230469,1.0,0.6103166937828064,1.0,1.0,0.0,1.0,-3.018733263015747,3.018725872039795,7.3230698944826145e-06,2.3300812244415283,0.8945432901382446,0.8945432901382446,0.0,216.82472229003903,224.0,33795.41015625,0.0,2688.6796875,1.0,281.54168701171875,283.7601623535156,290.9866943359375,293.11279296875,293.1499938964844,293.1499938964844,281.8500061035156,36158.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599770069122314,1.0,0.0,0.0,3.635178327560425,3.635202407836914,8.817485763756849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.1865234375,0.0,1517.9239501953125,1895.4371337890625,0.0,3028.7890625,0.9020994305610656,1.0,0.0,3.0,1.0,0.0
12064860,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.7689303159713745,0.3632203042507171,0.331227570772171,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.8787755966186523,0.5492811799049377,0.5234196782112122,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.8760363459587097,0.5452349185943604,0.3830546438694,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.7378551363945007,0.3188769519329071,0.3069646656513214,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.6459252238273621,0.212833970785141,0.982654333114624,285.1759948730469,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2567749023437,285.177490234375,1.0,0.613102912902832,1.0,1.0,0.0,1.0,-3.034588575363159,3.034580945968628,7.400183676509187e-06,2.342313766479492,0.8994263410568237,0.8994263410568237,0.0,218.2881622314453,227.0,33094.21484375,0.0,2727.11279296875,1.0,281.8416748046875,284.0115661621094,291.013671875,293.0975341796875,293.1499938964844,293.1499938964844,282.1499938964844,35856.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471936583518982,1.0,0.0,0.0,3.6397488117218018,3.639772653579712,8.839671181704034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.43017578125,0.0,1520.7208251953125,1895.4371337890625,0.0,2908.993408203125,0.902912437915802,1.0,0.0,3.0,1.0,0.0
12064920,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.7689303159713745,0.3632203042507171,0.331227570772171,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.8787755966186523,0.5492811799049377,0.5234196782112122,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.8760363459587097,0.5452349185943604,0.3830546438694,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.7378551363945007,0.3188769519329071,0.3069646656513214,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.6459252238273621,0.212833970785141,0.982654333114624,285.1759948730469,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2567749023437,285.177490234375,1.0,0.613102912902832,1.0,1.0,0.0,1.0,-3.034588575363159,3.034580945968628,7.400183676509187e-06,2.342313766479492,0.8994263410568237,0.8994263410568237,0.0,218.2881622314453,227.0,33094.21484375,0.0,2727.11279296875,1.0,281.8416748046875,284.0115661621094,291.013671875,293.0975341796875,293.1499938964844,293.1499938964844,282.1499938964844,35856.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471936583518982,1.0,0.0,0.0,3.6397488117218018,3.639772653579712,8.839671181704034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.43017578125,0.0,1520.7208251953125,1895.4371337890625,0.0,2908.993408203125,0.902912437915802,1.0,0.0,3.0,1.0,0.0
12064980,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.7692155241966248,0.3648562133312225,0.3326629400253296,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.8787423968315125,0.551069974899292,0.5250488519668579,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.878242552280426,0.5511974692344666,0.3871502876281738,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.7385504245758057,0.3209488689899444,0.3088890314102173,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.6467339992523193,0.2144148200750351,0.9895994663238524,285.3971862792969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2781982421875,285.39849853515625,1.0,0.6164758801460266,1.0,1.0,0.0,1.0,-3.0538558959960938,3.0538482666015625,7.494508281524759e-06,2.357208728790283,0.907240390777588,0.907240390777588,0.0,220.0840301513672,230.0,32424.31640625,0.0,2774.368408203125,1.0,282.1417541503906,284.25860595703125,291.0326843261719,293.0777282714844,293.1499938964844,293.1499938964844,281.8500061035156,35548.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836679995059967,1.0,0.0,0.0,3.655846357345581,3.655870199203491,8.918034382077167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.57666015625,0.0,1536.2955322265625,1895.4371337890625,0.0,2810.712646484375,0.9063003063201904,1.0,0.0,3.0,1.0,0.0
12065040,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.7692155241966248,0.3648562133312225,0.3326629400253296,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.8787423968315125,0.551069974899292,0.5250488519668579,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.878242552280426,0.5511974692344666,0.3871502876281738,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.7385504245758057,0.3209488689899444,0.3088890314102173,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.6467339992523193,0.2144148200750351,0.9895994663238524,285.3971862792969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2781982421875,285.39849853515625,1.0,0.6164758801460266,1.0,1.0,0.0,1.0,-3.0538558959960938,3.0538482666015625,7.494508281524759e-06,2.357208728790283,0.907240390777588,0.907240390777588,0.0,220.0840301513672,230.0,32424.31640625,0.0,2774.368408203125,1.0,282.1417541503906,284.25860595703125,291.0326843261719,293.0777282714844,293.1499938964844,293.1499938964844,281.8500061035156,35548.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836679995059967,1.0,0.0,0.0,3.655846357345581,3.655870199203491,8.918034382077167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.57666015625,0.0,1536.2955322265625,1895.4371337890625,0.0,2810.712646484375,0.9063003063201904,1.0,0.0,3.0,1.0,0.0
12065100,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7689063549041748,0.365014374256134,0.3332144618034363,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.8782662153244019,0.5513090491294861,0.5257104635238647,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.8788542151451111,0.5534393787384033,0.3890536427497864,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.7385595440864563,0.3216051757335663,0.3097843825817108,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.6468583345413208,0.2149623483419418,0.993010640144348,285.241455078125,284.95001220703125,295.857421875,288.07427978515625,295.8586120605469,297.2818908691406,285.2317810058594,1.0,0.618259608745575,1.0,1.0,0.0,1.0,-3.062788486480713,3.0627808570861816,7.538722002209397e-06,2.3642325401306152,0.9076958298683168,0.9076958298683168,0.0,221.36032104492188,230.0,33068.07421875,0.0,2798.759765625,1.0,281.8983764648437,284.07568359375,291.1356506347656,293.3213195800781,293.1499938964844,293.1499938964844,281.8500061035156,35595.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848003625869751,1.0,0.0,0.0,3.663787603378296,3.663811683654785,8.956820920502651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.56640625,0.0,1545.5250244140625,1895.4371337890625,0.0,2916.575927734375,0.9080461859703064,1.0,0.0,3.0,1.0,0.0
12065160,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.7673177719116211,0.3645058572292328,0.3330621719360351,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.8764971494674683,0.5508020520210266,0.5255922675132751,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.8781430721282959,0.5549669861793518,0.3903535604476928,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.7375629544258118,0.3217784762382507,0.3102099597454071,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6460407376289368,0.2151357233524322,0.994854748249054,285.1790771484375,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2785949707031,285.1769714355469,1.0,0.6198265552520752,1.0,1.0,0.0,1.0,-3.0667638778686523,3.066756248474121,7.558604011137504e-06,2.367426633834839,0.9085490107536316,0.9085490107536316,0.0,223.3613739013672,233.0,33087.40234375,0.0,2817.147705078125,1.0,281.8575744628906,284.0165405273437,291.1482849121094,293.3132629394531,293.1499938964844,293.1499938964844,281.54998779296875,35659.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856037974357605,1.0,0.0,0.0,3.6694626808166495,3.669486999511719,8.984590067484532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.537109375,0.0,1552.369873046875,1895.4371337890625,0.0,2991.852783203125,0.9093892574310304,1.0,0.0,3.0,1.0,0.0
12065220,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7625041007995605,0.3624287843704223,0.3316866159439087,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8712344169616699,0.5484612584114075,0.5239877700805664,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.875052809715271,0.5568767189979553,0.3920656144618988,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.734140932559967,0.3211913108825683,0.3101337254047394,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.6429555416107178,0.2146791815757751,0.9949060082435608,284.9339294433594,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2630310058594,284.93212890625,1.0,0.6222357749938965,1.0,1.0,0.0,1.0,-3.0652217864990234,3.065214157104492,7.5513407864491455e-06,2.366377353668213,0.9063217639923096,0.9063217639923096,0.0,228.14051818847656,236.0,33650.14453125,0.0,2839.0458984375,1.0,281.5580139160156,283.7504272460937,291.1571350097656,293.38336181640625,293.1499938964844,293.1499938964844,281.25,35897.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744733929634094,1.0,0.0,0.0,3.6741042137146,3.674128293991089,9.007332550936552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.271484375,0.0,1559.3804931640625,1895.4371337890625,0.0,3164.768310546875,0.9105799794197084,1.0,0.0,3.0,1.0,0.0
12065280,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7625041007995605,0.3624287843704223,0.3316866159439087,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8712344169616699,0.5484612584114075,0.5239877700805664,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.875052809715271,0.5568767189979553,0.3920656144618988,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.734140932559967,0.3211913108825683,0.3101337254047394,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.6429555416107178,0.2146791815757751,0.9949060082435608,284.9339294433594,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2630310058594,284.93212890625,1.0,0.6222357749938965,1.0,1.0,0.0,1.0,-3.0652217864990234,3.065214157104492,7.5513407864491455e-06,2.366377353668213,0.9063217639923096,0.9063217639923096,0.0,228.14051818847656,236.0,33650.14453125,0.0,2839.0458984375,1.0,281.5580139160156,283.7504272460937,291.1571350097656,293.38336181640625,293.1499938964844,293.1499938964844,281.25,35897.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744733929634094,1.0,0.0,0.0,3.6741042137146,3.674128293991089,9.007332550936552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.271484375,0.0,1559.3804931640625,1895.4371337890625,0.0,3164.768310546875,0.9105799794197084,1.0,0.0,3.0,1.0,0.0
12065340,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.7570950984954834,0.3597963154315948,0.32960906624794,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.8653115034103394,0.5453096628189087,0.5213690400123596,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.8713590502738953,0.5581579208374023,0.3931773602962494,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.7300512194633484,0.3199451863765716,0.3092824220657348,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.6390892863273621,0.213575080037117,0.99151349067688,284.7265319824219,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.24298095703125,284.72467041015625,1.0,0.6237226128578186,1.0,1.0,0.0,1.0,-3.055815935134888,3.0558083057403564,7.505129360652063e-06,2.3591418266296387,0.9016358852386476,0.9016358852386476,0.0,232.94200134277344,239.0,34399.14453125,0.0,2845.250244140625,1.0,281.258056640625,283.5022888183594,291.1420593261719,293.4145812988281,293.1499938964844,293.1499938964844,280.95001220703125,36159.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873562216758728,1.0,0.0,0.0,3.66890549659729,3.6689295768737793,8.981861014945025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.837890625,0.0,1555.5064697265625,1895.4371337890625,0.0,3285.474853515625,0.9095935225486756,1.0,0.0,3.0,1.0,0.0
12065400,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.7570950984954834,0.3597963154315948,0.32960906624794,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.8653115034103394,0.5453096628189087,0.5213690400123596,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.8713590502738953,0.5581579208374023,0.3931773602962494,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.7300512194633484,0.3199451863765716,0.3092824220657348,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.6390892863273621,0.213575080037117,0.99151349067688,284.7265319824219,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.24298095703125,284.72467041015625,1.0,0.6237226128578186,1.0,1.0,0.0,1.0,-3.055815935134888,3.0558083057403564,7.505129360652063e-06,2.3591418266296387,0.9016358852386476,0.9016358852386476,0.0,232.94200134277344,239.0,34399.14453125,0.0,2845.250244140625,1.0,281.258056640625,283.5022888183594,291.1420593261719,293.4145812988281,293.1499938964844,293.1499938964844,280.95001220703125,36159.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873562216758728,1.0,0.0,0.0,3.66890549659729,3.6689295768737793,8.981861014945025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.837890625,0.0,1555.5064697265625,1895.4371337890625,0.0,3285.474853515625,0.9095935225486756,1.0,0.0,3.0,1.0,0.0
12065460,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.520263671875,0.7519060969352722,0.3569164276123047,0.3272749185562134,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198974609375,0.859642744064331,0.5418400168418884,0.5183802843093872,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198669433594,0.8678796887397766,0.5591039657592773,0.3940336406230926,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5203857421875,0.7259962558746338,0.3183669447898865,0.3080621659755707,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210266113281,0.6351739168167114,0.2121267467737198,0.9862931370735168,284.5200500488281,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2208251953125,284.51824951171875,1.0,0.6245431303977966,1.0,1.0,0.0,1.0,-3.042706251144409,3.042698860168457,7.44083990866784e-06,2.349007129669189,0.8942012190818787,0.8942012190818787,0.0,237.30709838867188,242.0,35088.94140625,0.0,2841.72021484375,1.0,280.9581604003906,283.2572021484375,291.1336669921875,293.44708251953125,293.1499938964844,293.1499938964844,281.25,36456.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972307443618774,1.0,0.0,0.0,3.652747869491577,3.6527719497680655,8.902924264475587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.1669921875,0.0,1539.645751953125,1895.4371337890625,0.0,3377.75732421875,0.9061810970306396,1.0,0.0,3.0,1.0,0.0
12065520,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.520263671875,0.7519060969352722,0.3569164276123047,0.3272749185562134,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198974609375,0.859642744064331,0.5418400168418884,0.5183802843093872,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198669433594,0.8678796887397766,0.5591039657592773,0.3940336406230926,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5203857421875,0.7259962558746338,0.3183669447898865,0.3080621659755707,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210266113281,0.6351739168167114,0.2121267467737198,0.9862931370735168,284.5200500488281,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2208251953125,284.51824951171875,1.0,0.6245431303977966,1.0,1.0,0.0,1.0,-3.042706251144409,3.042698860168457,7.44083990866784e-06,2.349007129669189,0.8942012190818787,0.8942012190818787,0.0,237.30709838867188,242.0,35088.94140625,0.0,2841.72021484375,1.0,280.9581604003906,283.2572021484375,291.1336669921875,293.44708251953125,293.1499938964844,293.1499938964844,281.25,36456.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972307443618774,1.0,0.0,0.0,3.652747869491577,3.6527719497680655,8.902924264475587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.1669921875,0.0,1539.645751953125,1895.4371337890625,0.0,3377.75732421875,0.9061810970306396,1.0,0.0,3.0,1.0,0.0
12065580,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69024658203125,0.7485656142234802,0.355693906545639,0.3258013725280761,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.8558635711669922,0.5400485992431641,0.5162807106971741,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.8663371801376343,0.5619105100631714,0.3956346809864044,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.7233330011367798,0.3177995085716247,0.3073027431964874,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.6324965357780457,0.2113780081272125,0.9823036789894104,284.6903991699219,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2181701660156,284.6915588378906,1.0,0.6252725720405579,1.0,1.0,0.0,1.0,-3.034611940383911,3.034604549407959,7.400803042401094e-06,2.342545986175537,0.8921249508857727,0.8921249508857727,0.0,240.3038024902344,245.0,34003.0234375,0.0,2841.1083984375,1.0,281.2421264648437,283.4730834960937,291.03076171875,293.205810546875,293.1499938964844,293.1499938964844,281.54998779296875,36382.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779004216194153,1.0,0.0,0.0,3.6376819610595694,3.63770604133606,8.829635476104158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.12939453125,0.0,1522.363037109375,1895.4371337890625,0.0,3196.901123046875,0.9027971029281616,1.0,0.0,3.0,1.0,0.0
12065640,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69024658203125,0.7485656142234802,0.355693906545639,0.3258013725280761,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.8558635711669922,0.5400485992431641,0.5162807106971741,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.8663371801376343,0.5619105100631714,0.3956346809864044,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.7233330011367798,0.3177995085716247,0.3073027431964874,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.6324965357780457,0.2113780081272125,0.9823036789894104,284.6903991699219,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2181701660156,284.6915588378906,1.0,0.6252725720405579,1.0,1.0,0.0,1.0,-3.034611940383911,3.034604549407959,7.400803042401094e-06,2.342545986175537,0.8921249508857727,0.8921249508857727,0.0,240.3038024902344,245.0,34003.0234375,0.0,2841.1083984375,1.0,281.2421264648437,283.4730834960937,291.03076171875,293.205810546875,293.1499938964844,293.1499938964844,281.54998779296875,36382.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779004216194153,1.0,0.0,0.0,3.6376819610595694,3.63770604133606,8.829635476104158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.12939453125,0.0,1522.363037109375,1895.4371337890625,0.0,3196.901123046875,0.9027971029281616,1.0,0.0,3.0,1.0,0.0
12065700,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.7478039264678955,0.3556548953056335,0.3256243169307709,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8549010753631592,0.5397911667823792,0.5158683061599731,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8665028214454651,0.563941240310669,0.3969122767448425,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.7227715849876404,0.3179702758789062,0.307351678609848,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.6318897008895874,0.2113799452781677,0.981900155544281,284.8340148925781,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2231750488281,284.8424377441406,1.0,0.6258766651153564,1.0,1.0,0.0,1.0,-3.0350074768066406,3.0350000858306885,7.402573373838095e-06,2.3427836894989014,0.8927408456802368,0.8927408456802368,0.0,241.2699737548828,245.0,33120.9921875,0.0,2846.904541015625,1.0,281.4983825683594,283.6581115722656,290.9900817871094,293.0484313964844,293.1499938964844,293.1499938964844,281.54998779296875,36280.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640909790992737,1.0,0.0,0.0,3.6325623989105225,3.6325862407684326,8.804799449535494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.00439453125,0.0,1515.94677734375,1895.4371337890625,0.0,3067.3779296875,0.9016252756118774,1.0,0.0,3.0,1.0,0.0
12065760,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7475075721740723,0.3558634221553802,0.3257721960544586,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8544129729270935,0.5398279428482056,0.5158402919769287,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8671464920043945,0.5662391185760498,0.398472785949707,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7226267457008362,0.3183739781379699,0.3076768219470978,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6316936612129211,0.2115949243307113,0.9825972318649292,284.884033203125,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2309875488281,284.8854064941406,1.0,0.6266971826553345,1.0,1.0,0.0,1.0,-3.0382518768310547,3.0382444858551025,7.418299446726451e-06,2.3452417850494385,0.8928473591804504,0.8928473591804504,0.0,242.01248168945312,248.0,32994.203125,0.0,2857.240478515625,1.0,281.541748046875,283.7108764648437,291.0174560546875,293.1069030761719,293.1499938964844,293.1499938964844,281.8500061035156,36192.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559632897377014,1.0,0.0,0.0,3.629840135574341,3.629863977432251,8.791607797320466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.75732421875,0.0,1512.283935546875,1895.4371337890625,0.0,2991.152587890625,0.9009218811988832,1.0,0.0,3.0,1.0,0.0
12065820,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7472127676010132,0.3566373288631439,0.3263956308364868,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8537479639053345,0.5403552055358887,0.5162315368652344,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8686937093734741,0.5712375044822693,0.4018667936325073,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7226815223693848,0.3195707499980926,0.3087233304977417,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.6317316889762878,0.2124153077602386,0.9858890175819396,285.0785217285156,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.24871826171875,285.0799255371094,1.0,0.6288475394248962,1.0,1.0,0.0,1.0,-3.0487618446350098,3.0487544536590576,7.469624961231602e-06,2.353318452835083,0.8961737751960754,0.8961737751960754,0.0,243.5797576904297,251.0,32050.822265625,0.0,2886.48876953125,1.0,281.8415832519531,283.947998046875,291.03448486328125,293.0605773925781,293.1499938964844,293.1499938964844,282.1499938964844,35950.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375437259674072,1.0,0.0,0.0,3.631003618240357,3.6310274600982666,8.797244959168893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.9375,0.0,1511.7662353515625,1895.4371337890625,0.0,2818.77490234375,0.9010171890258788,1.0,0.0,3.0,1.0,0.0
12065880,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7472127676010132,0.3566373288631439,0.3263956308364868,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8537479639053345,0.5403552055358887,0.5162315368652344,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8686937093734741,0.5712375044822693,0.4018667936325073,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7226815223693848,0.3195707499980926,0.3087233304977417,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.6317316889762878,0.2124153077602386,0.9858890175819396,285.0785217285156,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.24871826171875,285.0799255371094,1.0,0.6288475394248962,1.0,1.0,0.0,1.0,-3.0487618446350098,3.0487544536590576,7.469624961231602e-06,2.353318452835083,0.8961737751960754,0.8961737751960754,0.0,243.5797576904297,251.0,32050.822265625,0.0,2886.48876953125,1.0,281.8415832519531,283.947998046875,291.03448486328125,293.0605773925781,293.1499938964844,293.1499938964844,282.1499938964844,35950.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375437259674072,1.0,0.0,0.0,3.631003618240357,3.6310274600982666,8.797244959168893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.9375,0.0,1511.7662353515625,1895.4371337890625,0.0,2818.77490234375,0.9010171890258788,1.0,0.0,3.0,1.0,0.0
12065940,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.7471702098846436,0.3577883243560791,0.327382355928421,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28173828125,0.8533416986465454,0.5413907766342163,0.5171264410018921,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.8704472780227661,0.5766775608062744,0.4055847525596618,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.7230175137519836,0.3211577236652374,0.3101741969585418,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.6321479678153992,0.2136314064264297,0.9911279678344728,285.2816162109375,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2668762207031,285.28289794921875,1.0,0.6316013336181641,1.0,1.0,0.0,1.0,-3.0635321140289307,3.0635244846343994,7.542171715613222e-06,2.364717721939087,0.9022682309150696,0.9022682309150696,0.0,245.3472595214844,254.0,31215.80859375,0.0,2925.60888671875,1.0,282.1416320800781,284.1870422363281,291.0526733398437,293.02734375,293.1499938964844,293.1499938964844,281.8500061035156,35678.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225570917129517,1.0,0.0,0.0,3.642243623733521,3.642267465591431,8.851793040776101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.3583984375,0.0,1522.1533203125,1895.4371337890625,0.0,2679.275146484375,0.903343141078949,1.0,0.0,3.0,1.0,0.0
12066000,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.7471702098846436,0.3577883243560791,0.327382355928421,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28173828125,0.8533416986465454,0.5413907766342163,0.5171264410018921,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.8704472780227661,0.5766775608062744,0.4055847525596618,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.7230175137519836,0.3211577236652374,0.3101741969585418,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.6321479678153992,0.2136314064264297,0.9911279678344728,285.2816162109375,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2668762207031,285.28289794921875,1.0,0.6316013336181641,1.0,1.0,0.0,1.0,-3.0635321140289307,3.0635244846343994,7.542171715613222e-06,2.364717721939087,0.9022682309150696,0.9022682309150696,0.0,245.3472595214844,254.0,31215.80859375,0.0,2925.60888671875,1.0,282.1416320800781,284.1870422363281,291.0526733398437,293.02734375,293.1499938964844,293.1499938964844,281.8500061035156,35678.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225570917129517,1.0,0.0,0.0,3.642243623733521,3.642267465591431,8.851793040776101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.3583984375,0.0,1522.1533203125,1895.4371337890625,0.0,2679.275146484375,0.903343141078949,1.0,0.0,3.0,1.0,0.0
