time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066060,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.7455785870552063,0.3572588264942169,0.3275330662727356,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8513919115066528,0.5407228469848633,0.5171899795532227,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8704586625099182,0.5801397562026978,0.4085254669189453,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.7221168875694275,0.3217025995254516,0.3111658096313476,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.6315481066703796,0.2141552716493606,0.9952550530433656,285.09112548828125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2669677734375,285.08953857421875,1.0,0.6344257593154907,1.0,1.0,0.0,1.0,-3.0734939575195312,3.073486328125,7.591822395625058e-06,2.3726248741149902,0.9025883674621582,0.9025883674621582,0.0,248.41758728027344,257.0,32041.46875,-0.0,2962.0068359375,1.0,281.8578491210937,283.9585876464844,291.1767578125,293.2748718261719,293.1499938964844,293.1499938964844,281.54998779296875,35783.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405836820602417,1.0,0.0,0.0,3.6511073112487793,3.651131391525269,8.894929237612814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.29931640625,0.0,1532.7779541015625,1895.4371337890625,0.0,2847.169189453125,0.9053667187690736,1.0,0.0,3.0,1.0,0.0
12066120,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.7455785870552063,0.3572588264942169,0.3275330662727356,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8513919115066528,0.5407228469848633,0.5171899795532227,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8704586625099182,0.5801397562026978,0.4085254669189453,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.7221168875694275,0.3217025995254516,0.3111658096313476,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.6315481066703796,0.2141552716493606,0.9952550530433656,285.09112548828125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2669677734375,285.08953857421875,1.0,0.6344257593154907,1.0,1.0,0.0,1.0,-3.0734939575195312,3.073486328125,7.591822395625058e-06,2.3726248741149902,0.9025883674621582,0.9025883674621582,0.0,248.41758728027344,257.0,32041.46875,-0.0,2962.0068359375,1.0,281.8578491210937,283.9585876464844,291.1767578125,293.2748718261719,293.1499938964844,293.1499938964844,281.54998779296875,35783.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405836820602417,1.0,0.0,0.0,3.6511073112487793,3.651131391525269,8.894929237612814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.29931640625,0.0,1532.7779541015625,1895.4371337890625,0.0,2847.169189453125,0.9053667187690736,1.0,0.0,3.0,1.0,0.0
12066180,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7418577671051025,0.3553238809108734,0.3262121379375458,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8472495675086975,0.5383657813072205,0.5154777765274048,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.868171751499176,0.5820187926292419,0.4101645648479461,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7192942500114441,0.3210659325122833,0.3109793066978454,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.629172682762146,0.2137070894241333,0.995061218738556,284.8866882324219,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2530517578125,284.8848571777344,1.0,0.6365092992782593,1.0,1.0,0.0,1.0,-3.071371078491211,3.07136344909668,7.581612862850306e-06,2.371101140975952,0.9000670313835144,0.9000670313835144,0.0,252.79644775390625,245.0,32863.8515625,-0.0,2980.5927734375,1.0,281.5582275390625,283.7123718261719,291.1934509277344,293.3694763183594,293.1499938964844,293.1499938964844,281.25,35988.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611645102500916,1.0,0.0,0.0,3.652240753173828,3.652264833450317,8.900452712623519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.392578125,0.0,1535.5787353515625,1895.4371337890625,0.0,3039.927001953125,0.9057528376579284,1.0,0.0,3.0,1.0,0.0
12066240,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7418577671051025,0.3553238809108734,0.3262121379375458,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8472495675086975,0.5383657813072205,0.5154777765274048,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.868171751499176,0.5820187926292419,0.4101645648479461,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7192942500114441,0.3210659325122833,0.3109793066978454,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.629172682762146,0.2137070894241333,0.995061218738556,284.8866882324219,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2530517578125,284.8848571777344,1.0,0.6365092992782593,1.0,1.0,0.0,1.0,-3.071371078491211,3.07136344909668,7.581612862850306e-06,2.371101140975952,0.9000670313835144,0.9000670313835144,0.0,252.79644775390625,245.0,32863.8515625,-0.0,2980.5927734375,1.0,281.5582275390625,283.7123718261719,291.1934509277344,293.3694763183594,293.1499938964844,293.1499938964844,281.25,35988.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611645102500916,1.0,0.0,0.0,3.652240753173828,3.652264833450317,8.900452712623519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.392578125,0.0,1535.5787353515625,1895.4371337890625,0.0,3039.927001953125,0.9057528376579284,1.0,0.0,3.0,1.0,0.0
12066300,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.7412959933280945,0.3541233539581299,0.3252277076244354,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8467386364936829,0.5368831157684326,0.5141963958740234,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.8687340021133423,0.5826809406280518,0.4107106029987335,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.7190984487533569,0.3204940557479858,0.3105250597000122,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.6289520859718323,0.2132477909326553,0.9933466911315918,284.73541259765625,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.2431945800781,284.7268981933594,1.0,0.6354424953460693,1.0,1.0,0.0,1.0,-3.066702365875244,3.066694736480713,7.558711786259664e-06,2.367551565170288,0.897168755531311,0.897168755531311,0.0,252.37960815429688,245.0,33630.9921875,-0.0,2968.82421875,1.0,281.3012390136719,283.52215576171875,291.2108154296875,293.4859313964844,293.1499938964844,293.1499938964844,281.25,36129.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721909523010254,1.0,0.0,0.0,3.649432420730591,3.64945650100708,8.886770501703722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.42138671875,0.0,1533.5048828125,1895.4371337890625,0.0,3143.362060546875,0.9051828980445862,1.0,0.0,3.0,1.0,0.0
12066360,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.7413319945335388,0.3528081178665161,0.3239990770816803,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.8469782471656799,0.5352513194084167,0.5126278400421143,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.8701044917106628,0.5831778645515442,0.4110229313373565,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.7194890379905701,0.3197898268699646,0.3098344802856445,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.6291890144348145,0.2126644849777221,0.990632951259613,284.6823425292969,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2322998046875,284.68048095703125,1.0,0.6335386037826538,1.0,1.0,0.0,1.0,-3.0596253871917725,3.0596179962158203,7.523902240791358e-06,2.362103223800659,0.8948079347610474,0.8948079347610474,0.0,250.599853515625,233.0,33657.49609375,-0.0,2945.056640625,1.0,281.25830078125,283.4692687988281,291.1718139648437,293.4022216796875,293.1499938964844,293.1499938964844,281.54998779296875,36248.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769723176956177,1.0,0.0,0.0,3.643753051757813,3.6437771320343018,8.85913209458522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.82373046875,0.0,1528.0823974609375,1895.4371337890625,0.0,3188.2001953125,0.9040297269821168,1.0,0.0,3.0,1.0,0.0
12066420,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.7445166707038879,0.3518293797969818,0.322385311126709,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8508315086364746,0.5336264967918396,0.5103216767311096,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8765560984611511,0.5859946608543396,0.4123646020889282,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.7229984402656555,0.3194029927253723,0.3088650107383728,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.6319727301597595,0.2122113108634948,0.9861556887626648,284.8428039550781,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2294921875,284.8436279296875,1.0,0.6283138394355774,1.0,1.0,0.0,1.0,-3.0499653816223145,3.0499579906463623,7.47602598494268e-06,2.354459285736084,0.8946849703788757,0.8946849703788757,0.0,243.2950134277344,221.0,32521.626953125,-0.0,2887.4169921875,1.0,281.5420837402344,283.6753234863281,291.0424499511719,293.1346130371094,293.1499938964844,293.1499938964844,281.8500061035156,36162.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599562644958496,1.0,0.0,0.0,3.6369457244873047,3.636969566345215,8.826061161926191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.966796875,0.0,1519.901611328125,1895.4371337890625,0.0,3028.594482421875,0.9024788737297058,1.0,0.0,3.0,1.0,0.0
12066480,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.7445166707038879,0.3518293797969818,0.322385311126709,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8508315086364746,0.5336264967918396,0.5103216767311096,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8765560984611511,0.5859946608543396,0.4123646020889282,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.7229984402656555,0.3194029927253723,0.3088650107383728,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.6319727301597595,0.2122113108634948,0.9861556887626648,284.8428039550781,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2294921875,284.8436279296875,1.0,0.6283138394355774,1.0,1.0,0.0,1.0,-3.0499653816223145,3.0499579906463623,7.47602598494268e-06,2.354459285736084,0.8946849703788757,0.8946849703788757,0.0,243.2950134277344,221.0,32521.626953125,-0.0,2887.4169921875,1.0,281.5420837402344,283.6753234863281,291.0424499511719,293.1346130371094,293.1499938964844,293.1499938964844,281.8500061035156,36162.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599562644958496,1.0,0.0,0.0,3.6369457244873047,3.636969566345215,8.826061161926191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.966796875,0.0,1519.901611328125,1895.4371337890625,0.0,3028.594482421875,0.9024788737297058,1.0,0.0,3.0,1.0,0.0
12066540,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7514806389808655,0.3522194921970367,0.3220970034599304,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.858773410320282,0.5335119366645813,0.5095071196556091,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8873963356018066,0.5902788639068604,0.4148192703723907,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7297946214675903,0.3201283514499664,0.3089027404785156,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6378384232521057,0.2126859575510025,0.9853439927101136,285.0293884277344,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2416687011719,285.0304870605469,1.0,0.6225178241729736,1.0,1.0,0.0,1.0,-3.0506510734558105,3.0506436824798584,7.479126907128375e-06,2.3548784255981445,0.8972994685173035,0.8972994685173035,0.0,232.68826293945312,209.0,31477.958984375,-0.0,2833.60791015625,1.0,281.8416748046875,283.9070739746094,291.0077209472656,293.0113830566406,293.1499938964844,293.1499938964844,282.1499938964844,35970.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380338549613953,1.0,0.0,0.0,3.63740611076355,3.63742995262146,8.828296245155798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.21923828125,0.0,1518.9827880859375,1895.4371337890625,0.0,2823.350830078125,0.9024571776390076,1.0,0.0,3.0,1.0,0.0
12066600,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7514806389808655,0.3522194921970367,0.3220970034599304,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.858773410320282,0.5335119366645813,0.5095071196556091,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8873963356018066,0.5902788639068604,0.4148192703723907,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7297946214675903,0.3201283514499664,0.3089027404785156,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6378384232521057,0.2126859575510025,0.9853439927101136,285.0293884277344,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2416687011719,285.0304870605469,1.0,0.6225178241729736,1.0,1.0,0.0,1.0,-3.0506510734558105,3.0506436824798584,7.479126907128375e-06,2.3548784255981445,0.8972994685173035,0.8972994685173035,0.0,232.68826293945312,209.0,31477.958984375,-0.0,2833.60791015625,1.0,281.8416748046875,283.9070739746094,291.0077209472656,293.0113830566406,293.1499938964844,293.1499938964844,282.1499938964844,35970.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380338549613953,1.0,0.0,0.0,3.63740611076355,3.63742995262146,8.828296245155798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.21923828125,0.0,1518.9827880859375,1895.4371337890625,0.0,2823.350830078125,0.9024571776390076,1.0,0.0,3.0,1.0,0.0
12066660,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.760833203792572,0.3532279729843139,0.3224255442619324,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.8693569302558899,0.5341420769691467,0.5094689130783081,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.9009355306625366,0.595239520072937,0.4177940785884857,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.7386700510978699,0.3214827477931976,0.3095681369304657,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.6458840370178223,0.2137638330459594,0.9872829914093018,285.2171936035156,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2593688964844,285.21832275390625,1.0,0.6167315244674683,1.0,1.0,0.0,1.0,-3.05770206451416,3.057694673538208,7.513642231060658e-06,2.360280513763428,0.9024314880371094,0.9024314880371094,0.0,220.7771453857422,197.0,30514.119140625,-0.0,2785.59716796875,1.0,282.14166259765625,284.13885498046875,291.0091857910156,292.9469909667969,293.1499938964844,293.1499938964844,281.8500061035156,35738.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189457654953003,1.0,0.0,0.0,3.64652156829834,3.646545648574829,8.872599437381723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.92578125,0.0,1527.34521484375,1895.4371337890625,0.0,2645.804931640625,0.9043378829956056,1.0,0.0,3.0,1.0,0.0
12066720,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.760833203792572,0.3532279729843139,0.3224255442619324,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.8693569302558899,0.5341420769691467,0.5094689130783081,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.9009355306625366,0.595239520072937,0.4177940785884857,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.7386700510978699,0.3214827477931976,0.3095681369304657,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.6458840370178223,0.2137638330459594,0.9872829914093018,285.2171936035156,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2593688964844,285.21832275390625,1.0,0.6167315244674683,1.0,1.0,0.0,1.0,-3.05770206451416,3.057694673538208,7.513642231060658e-06,2.360280513763428,0.9024314880371094,0.9024314880371094,0.0,220.7771453857422,197.0,30514.119140625,-0.0,2785.59716796875,1.0,282.14166259765625,284.13885498046875,291.0091857910156,292.9469909667969,293.1499938964844,293.1499938964844,281.8500061035156,35738.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189457654953003,1.0,0.0,0.0,3.64652156829834,3.646545648574829,8.872599437381723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.92578125,0.0,1527.34521484375,1895.4371337890625,0.0,2645.804931640625,0.9043378829956056,1.0,0.0,3.0,1.0,0.0
12066780,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7701013088226318,0.3527650237083435,0.3220542073249817,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8800281882286072,0.5333113074302673,0.5087488889694214,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9150364995002748,0.5983620882034302,0.4200620949268341,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7476911544799805,0.3219709992408752,0.3099054992198944,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.6542787551879883,0.2143139541149139,0.9886876940727234,285.0328369140625,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2581787109375,285.03106689453125,1.0,0.6107416152954102,1.0,1.0,0.0,1.0,-3.061224460601806,3.0612170696258545,7.531381470471388e-06,2.3631749153137207,0.9020575284957886,0.9020575284957886,0.0,209.4404296875,185.0,31361.376953125,-0.0,2733.38134765625,1.0,281.8578186035156,283.9132385253906,291.1309509277344,293.1889953613281,293.1499938964844,293.1499938964844,281.54998779296875,35852.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348007798194885,1.0,0.0,0.0,3.6528360843658447,3.652859926223755,8.903354000722175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.23388671875,0.0,1535.22509765625,1895.4371337890625,0.0,2793.179931640625,0.9058000445365906,1.0,0.0,3.0,1.0,0.0
12066840,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7701013088226318,0.3527650237083435,0.3220542073249817,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8800281882286072,0.5333113074302673,0.5087488889694214,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9150364995002748,0.5983620882034302,0.4200620949268341,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7476911544799805,0.3219709992408752,0.3099054992198944,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.6542787551879883,0.2143139541149139,0.9886876940727234,285.0328369140625,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2581787109375,285.03106689453125,1.0,0.6107416152954102,1.0,1.0,0.0,1.0,-3.061224460601806,3.0612170696258545,7.531381470471388e-06,2.3631749153137207,0.9020575284957886,0.9020575284957886,0.0,209.4404296875,185.0,31361.376953125,-0.0,2733.38134765625,1.0,281.8578186035156,283.9132385253906,291.1309509277344,293.1889953613281,293.1499938964844,293.1499938964844,281.54998779296875,35852.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348007798194885,1.0,0.0,0.0,3.6528360843658447,3.652859926223755,8.903354000722175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.23388671875,0.0,1535.22509765625,1895.4371337890625,0.0,2793.179931640625,0.9058000445365906,1.0,0.0,3.0,1.0,0.0
12066900,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7741720676422119,0.3519893586635589,0.3213391304016113,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8848332762718201,0.5322888493537903,0.5077885389328003,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9218895435333252,0.5992816686630249,0.4207077324390411,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7517913579940796,0.3217804133892059,0.3096676766872406,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6580878496170044,0.2142515182495117,0.987981915473938,284.8819580078125,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.25152587890625,284.8730773925781,1.0,0.6074427962303162,1.0,1.0,0.0,1.0,-3.0588574409484863,3.058849811553955,7.519866812799591e-06,2.361401557922364,0.900141716003418,0.900141716003418,0.0,204.17417907714844,185.0,32135.23828125,-0.0,2701.23681640625,1.0,281.60113525390625,283.72314453125,291.1745300292969,293.3448181152344,293.1499938964844,293.1499938964844,281.54998779296875,35968.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478355407714844,1.0,0.0,0.0,3.6531825065612793,3.653206586837769,8.905042818696529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.28369140625,0.0,1536.478759765625,1895.4371337890625,0.0,2915.002197265625,0.90591698884964,1.0,0.0,3.0,1.0,0.0
12066960,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.7779157161712646,0.3509772419929504,0.3203095197677612,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8893272280693054,0.5309807062149048,0.5064540505409241,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9284677505493164,0.5999269485473633,0.4210589230060577,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7556406259536743,0.3213613331317901,0.3091578483581543,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.6616306304931641,0.2139926850795745,0.98625385761261,284.8251953125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2424011230469,284.8232421875,1.0,0.6038928627967834,1.0,1.0,0.0,1.0,-3.053750991821289,3.053743600845337,7.494862529711099e-06,2.3574936389923096,0.8986958861351013,0.8986958861351013,0.0,199.09420776367188,173.0,32146.28125,-0.0,2664.7841796875,1.0,281.55810546875,283.6661376953125,291.1439819335937,293.2787475585937,293.1499938964844,293.1499938964844,281.8500061035156,36071.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550662398338318,1.0,0.0,0.0,3.6509275436401367,3.650951623916626,8.89405271209398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.05810546875,0.0,1534.7344970703125,1895.4371337890625,0.0,2982.7431640625,0.9055150151252748,1.0,0.0,3.0,1.0,0.0
12067020,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7880117297172546,0.3504325747489929,0.3189716637134552,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.901002049446106,0.5298020243644714,0.5044562816619873,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9448058009147644,0.6030610799789429,0.4224909245967865,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7655724287033081,0.3213815987110138,0.3084537088871002,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6706799864768982,0.2140341103076934,0.9834282398223876,284.9888000488281,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.241943359375,284.9896545410156,1.0,0.59659343957901,1.0,1.0,0.0,1.0,-3.0472075939178467,3.0471999645233154,7.462388111889595e-06,2.352277994155884,0.9005554914474487,0.9005554914474487,0.0,187.76759338378903,161.0,31110.208984375,-0.0,2593.216796875,1.0,281.8421630859375,283.8759155273437,291.0040283203125,293.01446533203125,293.1499938964844,293.1499938964844,281.54998779296875,35962.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415611982345581,1.0,0.0,0.0,3.6515631675720215,3.651587247848511,8.897150678421895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.88818359375,0.0,1534.6259765625,1895.4371337890625,0.0,2856.3046875,0.9056101441383362,1.0,0.0,3.0,1.0,0.0
12067080,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7880117297172546,0.3504325747489929,0.3189716637134552,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.901002049446106,0.5298020243644714,0.5044562816619873,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9448058009147644,0.6030610799789429,0.4224909245967865,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7655724287033081,0.3213815987110138,0.3084537088871002,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6706799864768982,0.2140341103076934,0.9834282398223876,284.9888000488281,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.241943359375,284.9896545410156,1.0,0.59659343957901,1.0,1.0,0.0,1.0,-3.0472075939178467,3.0471999645233154,7.462388111889595e-06,2.352277994155884,0.9005554914474487,0.9005554914474487,0.0,187.76759338378903,161.0,31110.208984375,-0.0,2593.216796875,1.0,281.8421630859375,283.8759155273437,291.0040283203125,293.01446533203125,293.1499938964844,293.1499938964844,281.54998779296875,35962.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415611982345581,1.0,0.0,0.0,3.6515631675720215,3.651587247848511,8.897150678421895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.88818359375,0.0,1534.6259765625,1895.4371337890625,0.0,2856.3046875,0.9056101441383362,1.0,0.0,3.0,1.0,0.0
12067140,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.8000612258911133,0.3493245244026184,0.3178761899471283,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.9155902862548828,0.5281156897544861,0.50276118516922,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.962511420249939,0.6053627729415894,0.4240742325782776,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.777564287185669,0.3211410939693451,0.3079856634140014,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.6816271543502808,0.213948592543602,0.9815738201141356,284.8017272949219,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2352905273437,284.7999267578125,1.0,0.5892831087112427,1.0,1.0,0.0,1.0,-3.0429725646972656,3.042965173721313,7.441862180712633e-06,2.349094152450561,0.8970757126808167,0.8970757126808167,0.0,176.11129760742188,149.0,31886.505859375,-0.0,2524.590576171875,1.0,281.5578308105469,283.65069580078125,291.0649719238281,293.1668395996094,293.1499938964844,293.1499938964844,281.8500061035156,36137.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522899746894836,1.0,0.0,0.0,3.6473333835601807,3.64735746383667,8.876550054992549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.79248046875,0.0,1531.235595703125,1895.4371337890625,0.0,2956.7236328125,0.904760718345642,1.0,0.0,3.0,1.0,0.0
12067200,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.8000612258911133,0.3493245244026184,0.3178761899471283,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.9155902862548828,0.5281156897544861,0.50276118516922,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.962511420249939,0.6053627729415894,0.4240742325782776,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.777564287185669,0.3211410939693451,0.3079856634140014,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.6816271543502808,0.213948592543602,0.9815738201141356,284.8017272949219,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2352905273437,284.7999267578125,1.0,0.5892831087112427,1.0,1.0,0.0,1.0,-3.0429725646972656,3.042965173721313,7.441862180712633e-06,2.349094152450561,0.8970757126808167,0.8970757126808167,0.0,176.11129760742188,149.0,31886.505859375,-0.0,2524.590576171875,1.0,281.5578308105469,283.65069580078125,291.0649719238281,293.1668395996094,293.1499938964844,293.1499938964844,281.8500061035156,36137.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522899746894836,1.0,0.0,0.0,3.6473333835601807,3.64735746383667,8.876550054992549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.79248046875,0.0,1531.235595703125,1895.4371337890625,0.0,2956.7236328125,0.904760718345642,1.0,0.0,3.0,1.0,0.0
12067260,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8136600852012634,0.3490210771560669,0.3168035745620727,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9336079955101012,0.5271982550621033,0.5010570287704468,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9803978204727172,0.608705461025238,0.4256937503814697,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7915165424346924,0.3213563859462738,0.3074792027473449,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.6942565441131592,0.2141648381948471,0.979503571987152,284.9678039550781,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.23779296875,284.9687805175781,1.0,0.581777811050415,1.0,1.0,0.0,1.0,-3.038473606109619,3.038466215133667,7.4195459092152305e-06,2.345482349395752,0.8986737728118896,0.8986737728118896,0.0,164.23435974121094,137.0,30872.7265625,-0.0,2454.530029296875,1.0,281.8421325683594,283.86328125,290.9570617675781,292.94561767578125,293.1499938964844,293.1499938964844,282.1499938964844,36012.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374087810516357,1.0,0.0,0.0,3.646068334579468,3.646092176437378,8.870393344295735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.28369140625,0.0,1528.8935546875,1895.4371337890625,0.0,2817.51513671875,0.9044180512428284,1.0,0.0,3.0,1.0,0.0
12067320,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8136600852012634,0.3490210771560669,0.3168035745620727,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9336079955101012,0.5271982550621033,0.5010570287704468,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9803978204727172,0.608705461025238,0.4256937503814697,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7915165424346924,0.3213563859462738,0.3074792027473449,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.6942565441131592,0.2141648381948471,0.979503571987152,284.9678039550781,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.23779296875,284.9687805175781,1.0,0.581777811050415,1.0,1.0,0.0,1.0,-3.038473606109619,3.038466215133667,7.4195459092152305e-06,2.345482349395752,0.8986737728118896,0.8986737728118896,0.0,164.23435974121094,137.0,30872.7265625,-0.0,2454.530029296875,1.0,281.8421325683594,283.86328125,290.9570617675781,292.94561767578125,293.1499938964844,293.1499938964844,282.1499938964844,36012.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374087810516357,1.0,0.0,0.0,3.646068334579468,3.646092176437378,8.870393344295735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.28369140625,0.0,1528.8935546875,1895.4371337890625,0.0,2817.51513671875,0.9044180512428284,1.0,0.0,3.0,1.0,0.0
12067380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.8309463262557983,0.3498162627220154,0.3168368637561798,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.9569746255874634,0.5274864435195923,0.500584602355957,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.9990000128746032,0.6133484244346619,0.4278754889965057,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.8101006150245667,0.3224471509456634,0.3078168034553528,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.7110891342163086,0.2150991559028625,0.980529010295868,285.15447998046875,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.25213623046875,285.1555480957031,1.0,0.5747212767601013,1.0,1.0,0.0,1.0,-3.042176485061645,3.0421690940856934,7.437763542839093e-06,2.3483927249908447,0.9029587507247924,0.9029587507247924,0.0,151.45010375976562,140.0,29900.27734375,-0.0,2395.1328125,1.0,282.1417541503906,284.0955810546875,290.9134826660156,292.8236694335937,293.1499938964844,293.1499938964844,281.8500061035156,35805.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180062770843506,1.0,0.0,0.0,3.652679920196533,3.6527040004730233,8.902593435777817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.21923828125,0.0,1534.69580078125,1895.4371337890625,0.0,2637.10888671875,0.9057601690292358,1.0,0.0,3.0,1.0,0.0
12067440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.8309463262557983,0.3498162627220154,0.3168368637561798,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.9569746255874634,0.5274864435195923,0.500584602355957,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.9990000128746032,0.6133484244346619,0.4278754889965057,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.8101006150245667,0.3224471509456634,0.3078168034553528,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.7110891342163086,0.2150991559028625,0.980529010295868,285.15447998046875,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.25213623046875,285.1555480957031,1.0,0.5747212767601013,1.0,1.0,0.0,1.0,-3.042176485061645,3.0421690940856934,7.437763542839093e-06,2.3483927249908447,0.9029587507247924,0.9029587507247924,0.0,151.45010375976562,140.0,29900.27734375,-0.0,2395.1328125,1.0,282.1417541503906,284.0955810546875,290.9134826660156,292.8236694335937,293.1499938964844,293.1499938964844,281.8500061035156,35805.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180062770843506,1.0,0.0,0.0,3.652679920196533,3.6527040004730233,8.902593435777817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.21923828125,0.0,1534.69580078125,1895.4371337890625,0.0,2637.10888671875,0.9057601690292358,1.0,0.0,3.0,1.0,0.0
12067500,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8349910378456116,0.3497835099697113,0.3169960081577301,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.96201354265213,0.5272381901741028,0.5005415081977844,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.6157219409942627,0.4226570129394531,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8144059181213379,0.3227770030498504,0.3082044124603271,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7150633335113525,0.2154545336961746,0.9821816682815552,285.0184020996094,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.256591796875,285.010009765625,1.0,0.5728197693824768,1.0,1.0,0.0,1.0,-3.0385568141937256,3.038549423217773,7.420788733725203e-06,2.345900774002075,0.9021194577217102,0.9021194577217102,0.0,148.6381072998047,140.0,30645.5703125,-0.0,2373.819580078125,1.0,281.8985290527344,283.9209289550781,291.0069580078125,293.0484619140625,293.1499938964844,293.1499938964844,281.8500061035156,35866.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259101510047913,1.0,0.0,0.0,3.65541672706604,3.655440807342529,8.915938565223769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.67529296875,0.0,1538.2020263671875,1895.4371337890625,0.0,2710.4072265625,0.9063575863838196,1.0,0.0,3.0,1.0,0.0
12067560,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8366647958755493,0.3492384850978851,0.3166358768939972,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9641109704971312,0.52645343542099,0.499952882528305,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9990000128746032,0.618019163608551,0.419481873512268,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8164113759994507,0.3227371275424957,0.3082582354545593,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7169668078422546,0.2155437022447586,0.9828380346298218,284.9640197753906,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2574768066406,284.96209716796875,1.0,0.5714589953422546,1.0,1.0,0.0,1.0,-3.034431219100952,3.034423828125,7.400018148473464e-06,2.342447280883789,0.901623785495758,0.901623785495758,0.0,147.14743041992188,143.0,30668.14453125,-0.0,2358.532470703125,1.0,281.8578186035156,283.8663635253906,291.01690673828125,293.0371398925781,293.1499938964844,293.1499938964844,281.54998779296875,35938.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321171998977661,1.0,0.0,0.0,3.6558566093444815,3.655880689620972,8.918084972719953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.4921875,0.0,1539.233642578125,1895.4371337890625,0.0,2768.163330078125,0.906533181667328,1.0,0.0,3.0,1.0,0.0
12067620,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.8363747596740723,0.3473886847496032,0.3151775896549225,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.9639108180999756,0.5240002870559692,0.4978976547718048,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9990000128746032,0.6214997172355652,0.4180126488208771,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.8168706297874451,0.3219667375087738,0.3077238500118255,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.7175500392913818,0.2151672393083572,0.9818806648254396,284.75634765625,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2499084472656,284.7545166015625,1.0,0.5699836015701294,1.0,1.0,0.0,1.0,-3.0266478061676025,3.0266404151916504,7.362008091149619e-06,2.336397886276245,0.8973358273506165,0.8973358273506165,0.0,146.22964477539062,146.0,31451.345703125,-0.0,2339.546875,1.0,281.5582275390625,283.6209411621094,291.0235290527344,293.1162109375,293.1499938964844,293.1499938964844,281.8500061035156,36167.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510324358940125,1.0,0.0,0.0,3.6503496170043945,3.650373697280884,8.891237257557805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.23486328125,0.0,1534.814208984375,1895.4371337890625,0.0,2944.94140625,0.9054520130157472,1.0,0.0,3.0,1.0,0.0
12067680,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.8363747596740723,0.3473886847496032,0.3151775896549225,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.9639108180999756,0.5240002870559692,0.4978976547718048,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9990000128746032,0.6214997172355652,0.4180126488208771,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.8168706297874451,0.3219667375087738,0.3077238500118255,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.7175500392913818,0.2151672393083572,0.9818806648254396,284.75634765625,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2499084472656,284.7545166015625,1.0,0.5699836015701294,1.0,1.0,0.0,1.0,-3.0266478061676025,3.0266404151916504,7.362008091149619e-06,2.336397886276245,0.8973358273506165,0.8973358273506165,0.0,146.22964477539062,146.0,31451.345703125,-0.0,2339.546875,1.0,281.5582275390625,283.6209411621094,291.0235290527344,293.1162109375,293.1499938964844,293.1499938964844,281.8500061035156,36167.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510324358940125,1.0,0.0,0.0,3.6503496170043945,3.650373697280884,8.891237257557805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.23486328125,0.0,1534.814208984375,1895.4371337890625,0.0,2944.94140625,0.9054520130157472,1.0,0.0,3.0,1.0,0.0
12067740,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8349611759185791,0.3467636704444885,0.3142095804214477,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9620480537414552,0.5227073431015015,0.4962502717971802,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.6256077885627747,0.4189898073673248,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8159315586090088,0.3218298256397247,0.307327389717102,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7167942523956299,0.2151453047990799,0.9809510111808776,284.9237060546875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.25213623046875,284.9247131347656,1.0,0.5697495937347412,1.0,1.0,0.0,1.0,-3.0230743885040283,3.023066997528076,7.344301593548153e-06,2.3334977626800537,0.8983528017997742,0.8983528017997742,0.0,146.47998046875,149.0,30451.640625,-0.0,2334.3310546875,1.0,281.8421630859375,283.8349609375,290.88037109375,292.8500671386719,293.1499938964844,293.1499938964844,282.1499938964844,36059.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366870284080505,1.0,0.0,0.0,3.6473448276519775,3.647368907928467,8.876605761543033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.19140625,0.0,1530.6600341796875,1895.4371337890625,0.0,2810.778076171875,0.9047343134880066,1.0,0.0,3.0,1.0,0.0
12067800,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8349611759185791,0.3467636704444885,0.3142095804214477,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9620480537414552,0.5227073431015015,0.4962502717971802,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.6256077885627747,0.4189898073673248,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8159315586090088,0.3218298256397247,0.307327389717102,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7167942523956299,0.2151453047990799,0.9809510111808776,284.9237060546875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.25213623046875,284.9247131347656,1.0,0.5697495937347412,1.0,1.0,0.0,1.0,-3.0230743885040283,3.023066997528076,7.344301593548153e-06,2.3334977626800537,0.8983528017997742,0.8983528017997742,0.0,146.47998046875,149.0,30451.640625,-0.0,2334.3310546875,1.0,281.8421630859375,283.8349609375,290.88037109375,292.8500671386719,293.1499938964844,293.1499938964844,282.1499938964844,36059.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366870284080505,1.0,0.0,0.0,3.6473448276519775,3.647368907928467,8.876605761543033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.19140625,0.0,1530.6600341796875,1895.4371337890625,0.0,2810.778076171875,0.9047343134880066,1.0,0.0,3.0,1.0,0.0
12067860,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8347424864768982,0.3473187983036041,0.3145156502723694,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.9613073468208312,0.5227406620979309,0.4960430860519409,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9990000128746032,0.6310827136039734,0.4197498857975006,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.8159562349319458,0.3226439654827118,0.3079141676425934,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.7169705629348755,0.2158672958612442,0.98348206281662,285.1119079589844,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.26739501953125,285.1130676269531,1.0,0.5707442164421082,1.0,1.0,0.0,1.0,-3.0278475284576416,3.027840137481689,7.367300895566586e-06,2.337092638015747,0.9020808339118958,0.9020808339118958,0.0,146.97911071777344,152.0,29490.96484375,-0.0,2345.62060546875,1.0,282.1417541503906,284.0690002441406,290.8251953125,292.7116394042969,293.1499938964844,293.1499938964844,281.8500061035156,35859.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160454630851746,1.0,0.0,0.0,3.65195107460022,3.651975154876709,8.899040722099016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.60107421875,0.0,1534.2862548828125,1895.4371337890625,0.0,2618.97314453125,0.9056336879730223,1.0,0.0,3.0,1.0,0.0
