time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067920,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8347424864768982,0.3473187983036041,0.3145156502723694,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.9613073468208312,0.5227406620979309,0.4960430860519409,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9990000128746032,0.6310827136039734,0.4197498857975006,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.8159562349319458,0.3226439654827118,0.3079141676425934,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.7169705629348755,0.2158672958612442,0.98348206281662,285.1119079589844,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.26739501953125,285.1130676269531,1.0,0.5707442164421082,1.0,1.0,0.0,1.0,-3.0278475284576416,3.027840137481689,7.367300895566586e-06,2.337092638015747,0.9020808339118958,0.9020808339118958,0.0,146.97911071777344,152.0,29490.96484375,-0.0,2345.62060546875,1.0,282.1417541503906,284.0690002441406,290.8251953125,292.7116394042969,293.1499938964844,293.1499938964844,281.8500061035156,35859.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160454630851746,1.0,0.0,0.0,3.65195107460022,3.651975154876709,8.899040722099016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.60107421875,0.0,1534.2862548828125,1895.4371337890625,0.0,2618.97314453125,0.9056336879730223,1.0,0.0,3.0,1.0,0.0
12067980,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.832726001739502,0.3466130197048187,0.3143651187419891,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9584749341011048,0.5215821266174316,0.4954639673233032,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.6348015666007996,0.4228162467479706,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8144478797912598,0.3227592706680298,0.3083700835704803,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7158891558647156,0.2161668688058853,0.986045241355896,284.9299011230469,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2660827636719,284.9283752441406,1.0,0.5725199580192566,1.0,1.0,0.0,1.0,-3.0342905521392822,3.03428316116333,7.398840807582019e-06,2.342130422592163,0.9003439545631409,0.9003439545631409,0.0,148.50758361816406,155.0,30364.662109375,-0.0,2365.323974609375,1.0,281.8578186035156,283.8475341796875,290.9300537109375,292.92822265625,293.1499938964844,293.1499938964844,281.54998779296875,35990.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295902013778687,1.0,0.0,0.0,3.65315055847168,3.653174638748169,8.904887636163039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.10205078125,0.0,1536.6048583984375,1895.4371337890625,0.0,2744.63134765625,0.9059646129608154,1.0,0.0,3.0,1.0,0.0
12068040,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.832726001739502,0.3466130197048187,0.3143651187419891,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9584749341011048,0.5215821266174316,0.4954639673233032,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.6348015666007996,0.4228162467479706,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8144478797912598,0.3227592706680298,0.3083700835704803,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7158891558647156,0.2161668688058853,0.986045241355896,284.9299011230469,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2660827636719,284.9283752441406,1.0,0.5725199580192566,1.0,1.0,0.0,1.0,-3.0342905521392822,3.03428316116333,7.398840807582019e-06,2.342130422592163,0.9003439545631409,0.9003439545631409,0.0,148.50758361816406,155.0,30364.662109375,-0.0,2365.323974609375,1.0,281.8578186035156,283.8475341796875,290.9300537109375,292.92822265625,293.1499938964844,293.1499938964844,281.54998779296875,35990.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295902013778687,1.0,0.0,0.0,3.65315055847168,3.653174638748169,8.904887636163039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.10205078125,0.0,1536.6048583984375,1895.4371337890625,0.0,2744.63134765625,0.9059646129608154,1.0,0.0,3.0,1.0,0.0
12068100,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.8305332064628601,0.3457579910755157,0.3138061761856079,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.955630660057068,0.5204544067382812,0.4946383833885193,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.9990000128746032,0.6356474757194519,0.4256569743156433,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.8125778436660767,0.322420597076416,0.3082326054573059,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.714327335357666,0.2160026431083679,0.9860458970069884,284.78204345703125,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2578430175781,284.7734069824219,1.0,0.5734698176383972,1.0,1.0,0.0,1.0,-3.035879135131836,3.035871744155884,7.406651548080845e-06,2.343382835388184,0.8977928161621094,0.8977928161621094,0.0,149.7542724609375,155.0,31169.244140625,-0.0,2374.697509765625,1.0,281.60113525390625,283.6609191894531,290.9721984863281,293.08172607421875,293.1499938964844,293.1499938964844,281.54998779296875,36110.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421087265014648,1.0,0.0,0.0,3.65083360671997,3.650857448577881,8.893595122572151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.2802734375,0.0,1534.9229736328125,1895.4371337890625,0.0,2861.42333984375,0.9054887890815736,1.0,0.0,3.0,1.0,0.0
12068160,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.8276814818382263,0.3446784913539886,0.3129504024982452,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.951934814453125,0.5190636515617371,0.4934674501419067,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.9990000128746032,0.6358975172042847,0.4292223155498504,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.810034990310669,0.3218706846237182,0.307842493057251,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.7121185064315796,0.2156481593847274,0.985067903995514,284.7292785644531,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2458801269531,284.72772216796875,1.0,0.5743850469589233,1.0,1.0,0.0,1.0,-3.036086320877075,3.036078929901123,7.407713837892516e-06,2.34356427192688,0.8957464694976807,0.8957464694976807,0.0,151.2577362060547,158.0,31225.732421875,-0.0,2382.864013671875,1.0,281.55810546875,283.6082458496094,290.94110107421875,293.0168762207031,293.1499938964844,293.1499938964844,281.8500061035156,36215.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849215030670166,1.0,0.0,0.0,3.645872831344605,3.645896673202514,8.869441785464005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.353515625,0.0,1530.1893310546875,1895.4371337890625,0.0,2927.918701171875,0.9044848084449768,1.0,0.0,3.0,1.0,0.0
12068220,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8232265114784241,0.3439475297927856,0.3119743168354034,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9457695484161376,0.517694890499115,0.4918386340141296,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.6376805901527405,0.4353766143321991,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8058323860168457,0.3216418027877807,0.3074403703212738,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7083686590194702,0.2154849767684936,0.9839096665382384,284.90118408203125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.23736572265625,284.90234375,1.0,0.576316773891449,1.0,1.0,0.0,1.0,-3.038470983505249,3.038463592529297,7.419151643262012e-06,2.3453190326690674,0.8964958190917969,0.8964958190917969,0.0,153.95742797851562,161.0,30272.6953125,-0.0,2401.2607421875,1.0,281.84210205078125,283.8262634277344,290.7977600097656,292.7550048828125,293.1499938964844,293.1499938964844,282.1499938964844,36099.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357563018798828,1.0,0.0,0.0,3.641350507736206,3.641374349594116,8.847453045746079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.2529296875,0.0,1524.3096923828125,1895.4371337890625,0.0,2802.093017578125,0.9034229516983032,1.0,0.0,3.0,1.0,0.0
12068280,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8232265114784241,0.3439475297927856,0.3119743168354034,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9457695484161376,0.517694890499115,0.4918386340141296,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.6376805901527405,0.4353766143321991,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8058323860168457,0.3216418027877807,0.3074403703212738,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7083686590194702,0.2154849767684936,0.9839096665382384,284.90118408203125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.23736572265625,284.90234375,1.0,0.576316773891449,1.0,1.0,0.0,1.0,-3.038470983505249,3.038463592529297,7.419151643262012e-06,2.3453190326690674,0.8964958190917969,0.8964958190917969,0.0,153.95742797851562,161.0,30272.6953125,-0.0,2401.2607421875,1.0,281.84210205078125,283.8262634277344,290.7977600097656,292.7550048828125,293.1499938964844,293.1499938964844,282.1499938964844,36099.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357563018798828,1.0,0.0,0.0,3.641350507736206,3.641374349594116,8.847453045746079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.2529296875,0.0,1524.3096923828125,1895.4371337890625,0.0,2802.093017578125,0.9034229516983032,1.0,0.0,3.0,1.0,0.0
12068340,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.820997416973114,0.3444061279296875,0.3122413456439972,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9422048926353456,0.5176557302474976,0.4916150271892547,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9990000128746032,0.6412122845649719,0.439551442861557,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8037167191505432,0.3223843872547149,0.3080108761787414,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7065569758415222,0.2160805761814117,0.9861237406730652,285.0966796875,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.24432373046875,285.0989685058594,1.0,0.5786961913108826,1.0,1.0,0.0,1.0,-3.0468838214874268,3.0468761920928955,7.460160759364953e-06,2.351757287979126,0.9000516533851624,0.9000516533851624,0.0,156.08409118652344,164.0,29374.060546875,-0.0,2427.923583984375,1.0,282.1416931152344,284.0645751953125,290.74090576171875,292.6177673339844,293.1499938964844,293.1499938964844,282.45001220703125,35889.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157843351364136,1.0,0.0,0.0,3.644746780395508,3.644770622253418,8.863964922056766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.82177734375,0.0,1526.5093994140625,1895.4371337890625,0.0,2616.5595703125,0.904045581817627,1.0,0.0,3.0,1.0,0.0
12068400,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.820997416973114,0.3444061279296875,0.3122413456439972,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9422048926353456,0.5176557302474976,0.4916150271892547,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9990000128746032,0.6412122845649719,0.439551442861557,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8037167191505432,0.3223843872547149,0.3080108761787414,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7065569758415222,0.2160805761814117,0.9861237406730652,285.0966796875,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.24432373046875,285.0989685058594,1.0,0.5786961913108826,1.0,1.0,0.0,1.0,-3.0468838214874268,3.0468761920928955,7.460160759364953e-06,2.351757287979126,0.9000516533851624,0.9000516533851624,0.0,156.08409118652344,164.0,29374.060546875,-0.0,2427.923583984375,1.0,282.1416931152344,284.0645751953125,290.74090576171875,292.6177673339844,293.1499938964844,293.1499938964844,282.45001220703125,35889.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157843351364136,1.0,0.0,0.0,3.644746780395508,3.644770622253418,8.863964922056766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.82177734375,0.0,1526.5093994140625,1895.4371337890625,0.0,2616.5595703125,0.904045581817627,1.0,0.0,3.0,1.0,0.0
12068460,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.8198907375335693,0.3455939292907715,0.313202828168869,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.9400198459625244,0.5184772610664368,0.4922507703304291,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.9990000128746032,0.6461266875267029,0.4428080022335052,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.8027961254119873,0.3238100111484527,0.3092557191848755,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241271972656,0.7059729695320129,0.2172788381576538,0.991096556186676,285.3250427246094,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2607727050781,285.32666015625,1.0,0.5815976858139038,1.0,1.0,0.0,1.0,-3.060188770294189,3.060181140899658,7.525389719376108e-06,2.3619987964630127,0.9069525599479676,0.9069525599479676,0.0,158.02935791015625,167.0,28746.416015625,-0.0,2462.962646484375,1.0,282.4417724609375,284.3165588378906,290.7293701171875,292.5557556152344,293.1499938964844,293.1499938964844,282.1499938964844,35612.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79851233959198,1.0,0.0,0.0,3.65842342376709,3.658447504043579,8.930612125368498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.82421875,0.0,1539.65478515625,1895.4371337890625,0.0,2457.83154296875,0.9069191217422484,1.0,0.0,3.0,1.0,0.0
12068520,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.8198907375335693,0.3455939292907715,0.313202828168869,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.9400198459625244,0.5184772610664368,0.4922507703304291,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.9990000128746032,0.6461266875267029,0.4428080022335052,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.8027961254119873,0.3238100111484527,0.3092557191848755,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241271972656,0.7059729695320129,0.2172788381576538,0.991096556186676,285.3250427246094,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2607727050781,285.32666015625,1.0,0.5815976858139038,1.0,1.0,0.0,1.0,-3.060188770294189,3.060181140899658,7.525389719376108e-06,2.3619987964630127,0.9069525599479676,0.9069525599479676,0.0,158.02935791015625,167.0,28746.416015625,-0.0,2462.962646484375,1.0,282.4417724609375,284.3165588378906,290.7293701171875,292.5557556152344,293.1499938964844,293.1499938964844,282.1499938964844,35612.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79851233959198,1.0,0.0,0.0,3.65842342376709,3.658447504043579,8.930612125368498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.82421875,0.0,1539.65478515625,1895.4371337890625,0.0,2457.83154296875,0.9069191217422484,1.0,0.0,3.0,1.0,0.0
12068580,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.817176342010498,0.3451335430145263,0.313407689332962,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9359248876571656,0.5176884531974792,0.4921674132347107,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.9990000128746032,0.6488807797431946,0.4477882385253906,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8004913330078125,0.3242310583591461,0.3101204633712768,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.7042422890663147,0.2178350389003753,0.9952836036682128,285.1178283691406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.25714111328125,285.11627197265625,1.0,0.5847352147102356,1.0,1.0,0.0,1.0,-3.0724036693573,3.072396039962769,7.585892490169499e-06,2.3715553283691406,0.9075065851211548,0.9075065851211548,0.0,160.70651245117188,170.0,29500.087890625,-0.0,2500.035888671875,1.0,282.1576843261719,284.08251953125,290.8423156738281,292.7879638671875,293.1499938964844,293.1499938964844,281.8500061035156,35733.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173624277114868,1.0,0.0,0.0,3.669249057769776,3.6692731380462646,8.983543580143305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.0908203125,0.0,1552.684326171875,1895.4371337890625,0.0,2631.1513671875,0.9093918800354004,1.0,0.0,3.0,1.0,0.0
12068640,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.817176342010498,0.3451335430145263,0.313407689332962,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9359248876571656,0.5176884531974792,0.4921674132347107,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.9990000128746032,0.6488807797431946,0.4477882385253906,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8004913330078125,0.3242310583591461,0.3101204633712768,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.7042422890663147,0.2178350389003753,0.9952836036682128,285.1178283691406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.25714111328125,285.11627197265625,1.0,0.5847352147102356,1.0,1.0,0.0,1.0,-3.0724036693573,3.072396039962769,7.585892490169499e-06,2.3715553283691406,0.9075065851211548,0.9075065851211548,0.0,160.70651245117188,170.0,29500.087890625,-0.0,2500.035888671875,1.0,282.1576843261719,284.08251953125,290.8423156738281,292.7879638671875,293.1499938964844,293.1499938964844,281.8500061035156,35733.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173624277114868,1.0,0.0,0.0,3.669249057769776,3.6692731380462646,8.983543580143305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.0908203125,0.0,1552.684326171875,1895.4371337890625,0.0,2631.1513671875,0.9093918800354004,1.0,0.0,3.0,1.0,0.0
12068700,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8146297335624695,0.3442827761173248,0.3129028379917145,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9324281215667723,0.5166163444519043,0.4914498925209045,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9990000128746032,0.6490808725357056,0.4514084756374359,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7982062101364136,0.3239422142505646,0.3100785613059997,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7023067474365234,0.2177147269248962,0.9956874847412108,284.9530334472656,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.2468566894531,284.9445495605469,1.0,0.5861789584159851,1.0,1.0,0.0,1.0,-3.07572603225708,3.075718402862549,7.602444384247065e-06,2.3741769790649414,0.905917465686798,0.905917465686798,0.0,162.47024536132812,170.0,30219.48046875,-0.0,2515.5986328125,1.0,281.9006652832031,283.8870849609375,290.8798217773437,292.93524169921875,293.1499938964844,293.1499938964844,281.8500061035156,35856.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315629959106445,1.0,0.0,0.0,3.671677589416504,3.671701908111572,8.995439770842495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.6142578125,0.0,1556.3388671875,1895.4371337890625,0.0,2763.000244140625,0.9099770784378052,1.0,0.0,3.0,1.0,0.0
12068760,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8109825253486633,0.3431832492351532,0.3120627999305725,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9275569915771484,0.5152509212493896,0.4903410077095032,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9986876845359802,0.648750364780426,0.4540134072303772,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7948530316352844,0.3234097063541412,0.3097463548183441,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6993486285209656,0.2173712998628616,0.9949636459350586,284.8996276855469,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2331848144531,284.8978271484375,1.0,0.5873885154724121,1.0,1.0,0.0,1.0,-3.075253963470459,3.075246334075928,7.600424851261778e-06,2.373944044113159,0.9050001502037048,0.9050001502037048,0.0,164.72018432617188,173.0,30283.9296875,-0.0,2526.496826171875,1.0,281.8581237792969,283.8330078125,290.84161376953125,292.86279296875,293.1499938964844,293.1499938964844,281.54998779296875,35954.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395217061042786,1.0,0.0,0.0,3.671595096588135,3.671619415283203,8.995035045700206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.5439453125,0.0,1556.9881591796875,1895.4371337890625,0.0,2837.246826171875,0.910060465335846,1.0,0.0,3.0,1.0,0.0
12068820,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.8035040497779846,0.3410431444644928,0.3104552328586578,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.9179614186286926,0.512592077255249,0.4881934821605682,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.993126630783081,0.6482811570167542,0.4539119005203247,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.7880420088768005,0.3221915662288666,0.3089195191860199,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.6931729316711426,0.2164749652147293,0.9924289584159852,284.7013854980469,284.95001220703125,294.5625305175781,287.7338256835937,294.5628356933594,297.2110900878906,284.69842529296875,1.0,0.5887424349784851,1.0,1.0,0.0,1.0,-3.0665862560272217,3.0665786266326904,7.557755907328101e-06,2.3673009872436523,0.9005151987075806,0.9005151987075806,0.0,169.05279541015625,173.0,31076.4453125,-0.0,2532.658935546875,1.0,281.5644836425781,283.596435546875,290.8207702636719,292.90802001953125,293.1499938964844,293.1499938964844,281.54998779296875,36188.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561185002326965,1.0,0.0,0.0,3.665985822677612,3.6660099029541016,8.967571147877607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.30224609375,0.0,1552.4447021484375,1895.4371337890625,0.0,2992.60791015625,0.9089526534080504,1.0,0.0,3.0,1.0,0.0
12068880,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8020898103713989,0.34064382314682,0.3101087212562561,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9162139892578124,0.5120856165885925,0.4877342581748962,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.9920783638954164,0.6482653021812439,0.4538827538490295,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.7867777347564697,0.3219475150108337,0.3087168335914612,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.6920081377029419,0.2162849754095077,0.991740584373474,284.69195556640625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2074890136719,284.6900634765625,1.0,0.5889241099357605,1.0,1.0,0.0,1.0,-3.0645110607147217,3.0645034313201904,7.547505447291769e-06,2.3656885623931885,0.899853527545929,0.899853527545929,0.0,169.83236694335938,176.0,31061.740234375,-0.0,2532.781494140625,1.0,281.55810546875,283.587646484375,290.8016052246094,292.87744140625,293.1499938964844,293.1499938964844,281.25,36216.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570587635040283,1.0,0.0,0.0,3.664319276809693,3.6643433570861816,8.959419801612967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.3828125,0.0,1550.785400390625,1895.4371337890625,0.0,3001.423095703125,0.9086062908172609,1.0,0.0,3.0,1.0,0.0
12068940,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852600097656,0.7936737537384033,0.3378004729747772,0.307822585105896,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48486328125,0.9061816930770874,0.5085219144821167,0.4846816062927246,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847106933594,0.9857742786407472,0.6478410363197327,0.4537609815597534,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853210449219,0.7792829871177673,0.320125013589859,0.3072813153266907,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859619140625,0.6850082874298096,0.2148454934358596,0.9866145253181458,284.4849548339844,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1837158203125,284.4831237792969,1.0,0.5896986722946167,1.0,1.0,0.0,1.0,-3.050060987472534,3.050053596496582,7.476430710084969e-06,2.354506015777588,0.8919491171836853,0.8919491171836853,0.0,174.3951416015625,179.0,31784.03515625,-0.0,2529.100830078125,1.0,281.2581787109375,283.3450927734375,290.759521484375,292.8787536621094,293.1499938964844,293.1499938964844,281.54998779296875,36516.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703076243400574,1.0,0.0,0.0,3.6459262371063232,3.645950317382813,8.869702696756576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.9326171875,0.0,1532.5025634765625,1895.4371337890625,0.0,3125.6962890625,0.9046980738639832,1.0,0.0,3.0,1.0,0.0
12069000,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852600097656,0.7936737537384033,0.3378004729747772,0.307822585105896,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48486328125,0.9061816930770874,0.5085219144821167,0.4846816062927246,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847106933594,0.9857742786407472,0.6478410363197327,0.4537609815597534,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853210449219,0.7792829871177673,0.320125013589859,0.3072813153266907,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859619140625,0.6850082874298096,0.2148454934358596,0.9866145253181458,284.4849548339844,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1837158203125,284.4831237792969,1.0,0.5896986722946167,1.0,1.0,0.0,1.0,-3.050060987472534,3.050053596496582,7.476430710084969e-06,2.354506015777588,0.8919491171836853,0.8919491171836853,0.0,174.3951416015625,179.0,31784.03515625,-0.0,2529.100830078125,1.0,281.2581787109375,283.3450927734375,290.759521484375,292.8787536621094,293.1499938964844,293.1499938964844,281.54998779296875,36516.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703076243400574,1.0,0.0,0.0,3.6459262371063232,3.645950317382813,8.869702696756576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.9326171875,0.0,1532.5025634765625,1895.4371337890625,0.0,3125.6962890625,0.9046980738639832,1.0,0.0,3.0,1.0,0.0
12069060,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.653564453125,0.7882190942764282,0.3365224003791809,0.3063268959522247,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.899929404258728,0.5065086483955383,0.4824116230010986,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.9820060729980468,0.6496255993843079,0.4545913934707641,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.7744144201278687,0.3193038702011108,0.3062908351421356,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.6803380846977234,0.2141001224517822,0.982677161693573,284.6537780761719,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1787109375,284.6548767089844,1.0,0.5903311967849731,1.0,1.0,0.0,1.0,-3.0405936241149902,3.040586233139038,7.4295594458817504e-06,2.346973657608032,0.8893733620643616,0.8893733620643616,0.0,177.4916534423828,182.0,30722.15625,-0.0,2527.254638671875,1.0,281.5420837402344,283.5627136230469,290.6146240234375,292.59771728515625,293.1499938964844,293.1499938964844,281.8500061035156,36444.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511812090873718,1.0,0.0,0.0,3.628562211990357,3.6285860538482666,8.785418685874902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.6826171875,0.0,1512.75439453125,1895.4371337890625,0.0,2946.335205078125,0.9008028507232666,1.0,0.0,3.0,1.0,0.0
12069120,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.653564453125,0.7882190942764282,0.3365224003791809,0.3063268959522247,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.899929404258728,0.5065086483955383,0.4824116230010986,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.9820060729980468,0.6496255993843079,0.4545913934707641,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.7744144201278687,0.3193038702011108,0.3062908351421356,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.6803380846977234,0.2141001224517822,0.982677161693573,284.6537780761719,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1787109375,284.6548767089844,1.0,0.5903311967849731,1.0,1.0,0.0,1.0,-3.0405936241149902,3.040586233139038,7.4295594458817504e-06,2.346973657608032,0.8893733620643616,0.8893733620643616,0.0,177.4916534423828,182.0,30722.15625,-0.0,2527.254638671875,1.0,281.5420837402344,283.5627136230469,290.6146240234375,292.59771728515625,293.1499938964844,293.1499938964844,281.8500061035156,36444.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511812090873718,1.0,0.0,0.0,3.628562211990357,3.6285860538482666,8.785418685874902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.6826171875,0.0,1512.75439453125,1895.4371337890625,0.0,2946.335205078125,0.9008028507232666,1.0,0.0,3.0,1.0,0.0
12069180,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7862588167190552,0.336606353521347,0.3062267899513244,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8973437547683716,0.506010890007019,0.4817207753658294,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.981418251991272,0.6531007289886475,0.4568206369876861,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7727188467979431,0.3196278512477875,0.3064302802085876,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.6787386536598206,0.2143160700798034,0.9829822778701782,284.8466186523437,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.18896484375,284.8485107421875,1.0,0.5916599035263062,1.0,1.0,0.0,1.0,-3.042847156524658,3.042839765548706,7.440288300131215e-06,2.348591089248657,0.8895851373672485,0.8895851373672485,0.0,179.20228576660156,185.0,29744.31640625,-0.0,2540.410888671875,1.0,281.8415222167969,283.8023376464844,290.5669250488281,292.46295166015625,293.1499938964844,293.1499938964844,282.1499938964844,36253.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277596235275269,1.0,0.0,0.0,3.618417501449585,3.618441343307495,8.736362815398024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.81005859375,0.0,1500.1954345703125,1895.4371337890625,0.0,2727.60009765625,0.898414134979248,1.0,0.0,3.0,1.0,0.0
12069240,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7862588167190552,0.336606353521347,0.3062267899513244,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8973437547683716,0.506010890007019,0.4817207753658294,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.981418251991272,0.6531007289886475,0.4568206369876861,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7727188467979431,0.3196278512477875,0.3064302802085876,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.6787386536598206,0.2143160700798034,0.9829822778701782,284.8466186523437,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.18896484375,284.8485107421875,1.0,0.5916599035263062,1.0,1.0,0.0,1.0,-3.042847156524658,3.042839765548706,7.440288300131215e-06,2.348591089248657,0.8895851373672485,0.8895851373672485,0.0,179.20228576660156,185.0,29744.31640625,-0.0,2540.410888671875,1.0,281.8415222167969,283.8023376464844,290.5669250488281,292.46295166015625,293.1499938964844,293.1499938964844,282.1499938964844,36253.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277596235275269,1.0,0.0,0.0,3.618417501449585,3.618441343307495,8.736362815398024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.81005859375,0.0,1500.1954345703125,1895.4371337890625,0.0,2727.60009765625,0.898414134979248,1.0,0.0,3.0,1.0,0.0
12069300,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.785717248916626,0.3369423449039459,0.3064202070236206,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.896507978439331,0.5061120986938477,0.4816877543926239,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9814936518669128,0.6551932096481323,0.4581496715545654,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7723106145858765,0.3200752437114715,0.3067605793476105,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6784209609031677,0.2146849781274795,0.9842840433120728,285.0167541503906,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.1968994140625,285.0267639160156,1.0,0.5926056504249573,1.0,1.0,0.0,1.0,-3.046595811843872,3.04658842086792,7.458547770511359e-06,2.351449012756348,0.8916797637939453,0.8916797637939453,0.0,179.97706604003906,185.0,29103.6640625,-0.0,2551.564453125,1.0,282.09783935546875,283.9996643066406,290.5331726074219,292.3321533203125,293.1499938964844,293.1499938964844,282.1499938964844,36099.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147113919258118,1.0,0.0,0.0,3.616945743560791,3.616969585418701,8.729257388040423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.599609375,0.0,1497.44384765625,1895.4371337890625,0.0,2606.646240234375,0.89802485704422,1.0,0.0,3.0,1.0,0.0
12069360,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7856683135032654,0.3374755978584289,0.3068760931491852,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8961684703826904,0.5064442753791809,0.4819606244564056,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9820128679275512,0.6575174927711487,0.459745705127716,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7723514437675476,0.3207120299339294,0.3073210120201111,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.6785629391670227,0.2152280360460281,0.9865097403526306,285.077392578125,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.20684814453125,285.07916259765625,1.0,0.5937793850898743,1.0,1.0,0.0,1.0,-3.052736759185791,3.052729368209839,7.488587925763568e-06,2.35616421699524,0.893190324306488,0.893190324306488,0.0,180.6205139160156,188.0,29074.0546875,-0.0,2566.628173828125,1.0,282.1415710449219,284.0582580566406,290.5628356933594,292.4056091308594,293.1499938964844,293.1499938964844,282.45001220703125,35970.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085772395133972,1.0,0.0,0.0,3.618678331375122,3.618701934814453,8.737621328691603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.75048828125,0.0,1498.3812255859375,1895.4371337890625,0.0,2550.09716796875,0.8982805609703064,1.0,0.0,3.0,1.0,0.0
12069420,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.7856575846672058,0.3388271331787109,0.3080238401889801,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.89556485414505,0.5074698328971863,0.4828347563743591,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.9830246567726136,0.6624957919120789,0.4631250500679016,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.7725731134414673,0.322299987077713,0.308745265007019,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.6790961623191833,0.2166226804256439,0.9924334287643432,285.3070678710937,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.22808837890625,285.3088073730469,1.0,0.5966323614120483,1.0,1.0,0.0,1.0,-3.068059206008911,3.06805157661438,7.563940016552806e-06,2.3679862022399902,0.8998544812202454,0.8998544812202454,0.0,182.1432342529297,191.0,28455.357421875,-0.0,2604.0107421875,1.0,282.4415588378906,284.3114013671875,290.5662536621094,292.3703308105469,293.1499938964844,293.1499938964844,282.75,35659.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794897735118866,1.0,0.0,0.0,3.63058352470398,3.630607128143311,8.79520825947111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.8798828125,0.0,1509.1385498046875,1895.4371337890625,0.0,2424.87109375,0.9007253050804138,1.0,0.0,3.0,1.0,0.0
12069480,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.7856575846672058,0.3388271331787109,0.3080238401889801,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.89556485414505,0.5074698328971863,0.4828347563743591,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.9830246567726136,0.6624957919120789,0.4631250500679016,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.7725731134414673,0.322299987077713,0.308745265007019,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.6790961623191833,0.2166226804256439,0.9924334287643432,285.3070678710937,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.22808837890625,285.3088073730469,1.0,0.5966323614120483,1.0,1.0,0.0,1.0,-3.068059206008911,3.06805157661438,7.563940016552806e-06,2.3679862022399902,0.8998544812202454,0.8998544812202454,0.0,182.1432342529297,191.0,28455.357421875,-0.0,2604.0107421875,1.0,282.4415588378906,284.3114013671875,290.5662536621094,292.3703308105469,293.1499938964844,293.1499938964844,282.75,35659.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794897735118866,1.0,0.0,0.0,3.63058352470398,3.630607128143311,8.79520825947111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.8798828125,0.0,1509.1385498046875,1895.4371337890625,0.0,2424.87109375,0.9007253050804138,1.0,0.0,3.0,1.0,0.0
12069540,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.785782516002655,0.3404876291751861,0.309479296207428,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.8950704336166382,0.5088832378387451,0.4841121733188629,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.534912109375,0.9840418100357056,0.6678292155265808,0.4667765200138092,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.7729590535163879,0.3242209553718567,0.3105190694332123,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337829589844,0.6798956394195557,0.218339055776596,0.999967873096466,285.53466796875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2502746582031,285.5362854003906,1.0,0.6000747084617615,1.0,1.0,0.0,1.0,-3.0869219303131104,3.086914300918579,7.657303285668604e-06,2.38257384300232,0.9095441102981568,0.9095441102981568,0.0,183.93765258789065,194.0,27867.45703125,-0.0,2650.059326171875,1.0,282.7416687011719,284.5612487792969,290.5611572265625,292.3316650390625,293.1499938964844,293.1499938964844,282.45001220703125,35348.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845995426177979,1.0,0.0,0.0,3.6541364192962646,3.654160261154175,8.909694315661909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.7998046875,0.0,1532.89208984375,1895.4371337890625,0.0,2331.53369140625,0.9057788848876952,1.0,0.0,3.0,1.0,0.0
12069600,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.785782516002655,0.3404876291751861,0.309479296207428,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.8950704336166382,0.5088832378387451,0.4841121733188629,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.534912109375,0.9840418100357056,0.6678292155265808,0.4667765200138092,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.7729590535163879,0.3242209553718567,0.3105190694332123,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337829589844,0.6798956394195557,0.218339055776596,0.999967873096466,285.53466796875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2502746582031,285.5362854003906,1.0,0.6000747084617615,1.0,1.0,0.0,1.0,-3.0869219303131104,3.086914300918579,7.657303285668604e-06,2.38257384300232,0.9095441102981568,0.9095441102981568,0.0,183.93765258789065,194.0,27867.45703125,-0.0,2650.059326171875,1.0,282.7416687011719,284.5612487792969,290.5611572265625,292.3316650390625,293.1499938964844,293.1499938964844,282.45001220703125,35348.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845995426177979,1.0,0.0,0.0,3.6541364192962646,3.654160261154175,8.909694315661909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.7998046875,0.0,1532.89208984375,1895.4371337890625,0.0,2331.53369140625,0.9057788848876952,1.0,0.0,3.0,1.0,0.0
12069660,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252868652344,0.7831849455833435,0.3402875065803528,0.3099810183048248,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.8918084502220154,0.5084532499313354,0.4844342470169067,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.9823789000511168,0.6705004572868347,0.4693151116371155,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253479003906,0.7710145115852356,0.3249123096466064,0.311709851026535,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.6785841584205627,0.2191967815160751,1.005843162536621,285.3249816894531,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.24871826171875,285.3232116699219,1.0,0.6034929156303406,1.0,1.0,0.0,1.0,-3.099477529525757,3.0994696617126465,7.720360372331925e-06,2.392530679702759,0.9128494262695312,0.9128494262695312,0.0,187.2303771972656,197.0,28636.947265625,-0.0,2692.065185546875,1.0,282.45770263671875,284.3235778808594,290.66571044921875,292.5597839355469,293.1499938964844,293.1499938964844,282.1499938964844,35452.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081812858581543,1.0,0.0,0.0,3.675419807434082,3.6754441261291504,9.013785415845632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.22314453125,0.0,1557.50537109375,1895.4371337890625,0.0,2546.455078125,0.9105823636054992,1.0,0.0,3.0,1.0,0.0
12069720,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252868652344,0.7831849455833435,0.3402875065803528,0.3099810183048248,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.8918084502220154,0.5084532499313354,0.4844342470169067,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.9823789000511168,0.6705004572868347,0.4693151116371155,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253479003906,0.7710145115852356,0.3249123096466064,0.311709851026535,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.6785841584205627,0.2191967815160751,1.005843162536621,285.3249816894531,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.24871826171875,285.3232116699219,1.0,0.6034929156303406,1.0,1.0,0.0,1.0,-3.099477529525757,3.0994696617126465,7.720360372331925e-06,2.392530679702759,0.9128494262695312,0.9128494262695312,0.0,187.2303771972656,197.0,28636.947265625,-0.0,2692.065185546875,1.0,282.45770263671875,284.3235778808594,290.66571044921875,292.5597839355469,293.1499938964844,293.1499938964844,282.1499938964844,35452.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081812858581543,1.0,0.0,0.0,3.675419807434082,3.6754441261291504,9.013785415845632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.22314453125,0.0,1557.50537109375,1895.4371337890625,0.0,2546.455078125,0.9105823636054992,1.0,0.0,3.0,1.0,0.0
