time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069780,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.7769896984100342,0.3384099900722503,0.3087822794914245,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8848992586135864,0.5061795711517334,0.4828502833843231,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9771867990493774,0.6709951162338257,0.4700902998447418,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.7658423185348511,0.3241822123527527,0.3115037679672241,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.6740913987159729,0.2188722342252731,1.006505012512207,285.0874938964844,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2291259765625,285.08544921875,1.0,0.6059410572052002,1.0,1.0,0.0,1.0,-3.0976245403289795,3.097616672515869,7.711501893936656e-06,2.391253709793091,0.9127243757247924,0.9127243757247924,0.0,192.0636138916016,200.0,29312.240234375,-0.0,2713.94482421875,1.0,282.1579284667969,284.06134033203125,290.6529846191406,292.61822509765625,293.1499938964844,293.1499938964844,281.8500061035156,35676.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323771953582764,1.0,0.0,0.0,3.688232183456421,3.688256502151489,9.0767383653656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.6474609375,0.0,1573.673828125,1895.4371337890625,0.0,2770.586181640625,0.9135951399803162,1.0,0.0,3.0,1.0,0.0
12069840,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.7769896984100342,0.3384099900722503,0.3087822794914245,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8848992586135864,0.5061795711517334,0.4828502833843231,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9771867990493774,0.6709951162338257,0.4700902998447418,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.7658423185348511,0.3241822123527527,0.3115037679672241,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.6740913987159729,0.2188722342252731,1.006505012512207,285.0874938964844,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2291259765625,285.08544921875,1.0,0.6059410572052002,1.0,1.0,0.0,1.0,-3.0976245403289795,3.097616672515869,7.711501893936656e-06,2.391253709793091,0.9127243757247924,0.9127243757247924,0.0,192.0636138916016,200.0,29312.240234375,-0.0,2713.94482421875,1.0,282.1579284667969,284.06134033203125,290.6529846191406,292.61822509765625,293.1499938964844,293.1499938964844,281.8500061035156,35676.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323771953582764,1.0,0.0,0.0,3.688232183456421,3.688256502151489,9.0767383653656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.6474609375,0.0,1573.673828125,1895.4371337890625,0.0,2770.586181640625,0.9135951399803162,1.0,0.0,3.0,1.0,0.0
12069900,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7735775113105774,0.3371703624725342,0.307894229888916,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8811290264129639,0.5046781897544861,0.4816908836364746,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9742012619972228,0.6708478331565857,0.4701994955539703,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.762933075428009,0.3235044777393341,0.3110849857330322,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6714461445808411,0.2184169888496399,1.0054439306259155,284.910888671875,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2171630859375,284.9007873535156,1.0,0.606794536113739,1.0,1.0,0.0,1.0,-3.0935189723968506,3.09351134300232,7.691162863920908e-06,2.3881211280822754,0.910746693611145,0.910746693611145,0.0,194.52330017089844,200.0,29921.208984375,-0.0,2718.808837890625,1.0,281.90020751953125,283.8586730957031,290.656982421875,292.7150573730469,293.1499938964844,293.1499938964844,281.8500061035156,35829.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444404602050781,1.0,0.0,0.0,3.690975189208984,3.6909995079040527,9.09024379325274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.78369140625,0.0,1577.9432373046875,1895.4371337890625,0.0,2883.22900390625,0.914271593093872,1.0,0.0,3.0,1.0,0.0
12069960,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.76988285779953,0.3357592225074768,0.3067613244056701,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8770857453346252,0.5029703974723816,0.4802419245243072,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9708369374275208,0.6704691052436829,0.4700385332107544,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7597670555114746,0.3226484060287475,0.3104378283023834,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.6685047149658203,0.2177904695272445,1.0034306049346924,284.84698486328125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.203857421875,284.84490966796875,1.0,0.6073869466781616,1.0,1.0,0.0,1.0,-3.087026357650757,3.0870187282562256,7.658971298951656e-06,2.3831334114074707,0.9093663096427916,0.9093663096427916,0.0,197.04835510253903,203.0,29905.279296875,-0.0,2719.281494140625,1.0,281.8578186035156,283.7982482910156,290.6017150878906,292.6094055175781,293.1499938964844,293.1499938964844,281.54998779296875,35958.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493379950523376,1.0,0.0,0.0,3.6906120777130127,3.690636396408081,9.08845493086119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.38671875,0.0,1578.5111083984375,1895.4371337890625,0.0,2929.07080078125,0.9143142104148864,1.0,0.0,3.0,1.0,0.0
12070020,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102294921875,0.762850284576416,0.3326903581619262,0.3042992949485779,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.8693976402282715,0.4992333352565765,0.4770564138889313,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.9642302989959716,0.669304609298706,0.4694918394088745,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.7537100911140442,0.320647656917572,0.3088608980178833,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6109313964844,0.6627428531646729,0.2162422686815261,0.9979578256607056,284.6098937988281,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1771545410156,284.60791015625,1.0,0.6080124378204346,1.0,1.0,0.0,1.0,-3.071108341217041,3.0711007118225098,7.580213150504278e-06,2.3708553314208984,0.9028563499450684,0.9028563499450684,0.0,201.7132873535156,206.0,30456.427734375,-0.0,2712.40234375,1.0,281.5579528808594,283.5389404296875,290.55438232421875,292.5929260253906,293.1499938964844,293.1499938964844,281.25,36279.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606051802635193,1.0,0.0,0.0,3.6811039447784415,3.681128263473511,9.041685871125082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.54248046875,0.0,1570.1575927734375,1895.4371337890625,0.0,3034.68115234375,0.9124001264572144,1.0,0.0,3.0,1.0,0.0
12070080,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102294921875,0.762850284576416,0.3326903581619262,0.3042992949485779,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.8693976402282715,0.4992333352565765,0.4770564138889313,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.9642302989959716,0.669304609298706,0.4694918394088745,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.7537100911140442,0.320647656917572,0.3088608980178833,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6109313964844,0.6627428531646729,0.2162422686815261,0.9979578256607056,284.6098937988281,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1771545410156,284.60791015625,1.0,0.6080124378204346,1.0,1.0,0.0,1.0,-3.071108341217041,3.0711007118225098,7.580213150504278e-06,2.3708553314208984,0.9028563499450684,0.9028563499450684,0.0,201.7132873535156,206.0,30456.427734375,-0.0,2712.40234375,1.0,281.5579528808594,283.5389404296875,290.55438232421875,292.5929260253906,293.1499938964844,293.1499938964844,281.25,36279.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606051802635193,1.0,0.0,0.0,3.6811039447784415,3.681128263473511,9.041685871125082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.54248046875,0.0,1570.1575927734375,1895.4371337890625,0.0,3034.68115234375,0.9124001264572144,1.0,0.0,3.0,1.0,0.0
12070140,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4015808105469,0.7563217878341675,0.3295018076896667,0.3016534745693207,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40118408203125,0.8622726798057556,0.4953036606311798,0.4736011922359466,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010009765625,0.9578363299369812,0.6678081750869751,0.4686644971370697,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4016418457031,0.7480736970901489,0.3184547424316406,0.307027518749237,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022827148437,0.6572642922401428,0.2144812047481537,0.9911863803863524,284.4012756347656,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1518859863281,284.3993835449219,1.0,0.6080557107925415,1.0,1.0,0.0,1.0,-3.052435874938965,3.0524284839630127,7.488249138987157e-06,2.356411457061768,0.8938214182853699,0.8938214182853699,0.0,205.894760131836,209.0,31142.99609375,-0.0,2697.63330078125,1.0,281.258056640625,283.2953491210937,290.5238952636719,292.5987548828125,293.1499938964844,293.1499938964844,281.54998779296875,36605.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697187304496765,1.0,0.0,0.0,3.659445285797119,3.659469604492188,8.9356018406761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.38330078125,0.0,1548.2470703125,1895.4371337890625,0.0,3120.17236328125,0.9077782034873962,1.0,0.0,3.0,1.0,0.0
12070200,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4015808105469,0.7563217878341675,0.3295018076896667,0.3016534745693207,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40118408203125,0.8622726798057556,0.4953036606311798,0.4736011922359466,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010009765625,0.9578363299369812,0.6678081750869751,0.4686644971370697,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4016418457031,0.7480736970901489,0.3184547424316406,0.307027518749237,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022827148437,0.6572642922401428,0.2144812047481537,0.9911863803863524,284.4012756347656,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1518859863281,284.3993835449219,1.0,0.6080557107925415,1.0,1.0,0.0,1.0,-3.052435874938965,3.0524284839630127,7.488249138987157e-06,2.356411457061768,0.8938214182853699,0.8938214182853699,0.0,205.894760131836,209.0,31142.99609375,-0.0,2697.63330078125,1.0,281.258056640625,283.2953491210937,290.5238952636719,292.5987548828125,293.1499938964844,293.1499938964844,281.54998779296875,36605.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697187304496765,1.0,0.0,0.0,3.659445285797119,3.659469604492188,8.9356018406761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.38330078125,0.0,1548.2470703125,1895.4371337890625,0.0,3120.17236328125,0.9077782034873962,1.0,0.0,3.0,1.0,0.0
12070260,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57000732421875,0.7521265149116516,0.3279573023319244,0.2999014854431152,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8575323224067688,0.4930143058300018,0.4710522592067718,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704650878906,0.9539797306060792,0.6684324145317078,0.468692421913147,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.7444125413894653,0.3173665702342987,0.3057597875595093,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56951904296875,0.6536242365837097,0.2135188281536102,0.9861474633216858,284.5702514648437,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.144287109375,284.5716247558594,1.0,0.6081138849258423,1.0,1.0,0.0,1.0,-3.0397019386291504,3.039694309234619,7.425402600347297e-06,2.346370220184326,0.8901336193084717,0.8901336193084717,0.0,208.6788482666016,212.0,30056.490234375,-0.0,2687.2822265625,1.0,281.54217529296875,283.51336669921875,290.38934326171875,292.3272399902344,293.1499938964844,293.1499938964844,281.8500061035156,36552.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481965661048889,1.0,0.0,0.0,3.638070583343506,3.638094425201416,8.83152154074196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.99853515625,0.0,1524.060546875,1895.4371337890625,0.0,2918.38232421875,0.9030007719993592,1.0,0.0,3.0,1.0,0.0
12070320,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57000732421875,0.7521265149116516,0.3279573023319244,0.2999014854431152,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8575323224067688,0.4930143058300018,0.4710522592067718,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704650878906,0.9539797306060792,0.6684324145317078,0.468692421913147,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.7444125413894653,0.3173665702342987,0.3057597875595093,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56951904296875,0.6536242365837097,0.2135188281536102,0.9861474633216858,284.5702514648437,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.144287109375,284.5716247558594,1.0,0.6081138849258423,1.0,1.0,0.0,1.0,-3.0397019386291504,3.039694309234619,7.425402600347297e-06,2.346370220184326,0.8901336193084717,0.8901336193084717,0.0,208.6788482666016,212.0,30056.490234375,-0.0,2687.2822265625,1.0,281.54217529296875,283.51336669921875,290.38934326171875,292.3272399902344,293.1499938964844,293.1499938964844,281.8500061035156,36552.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481965661048889,1.0,0.0,0.0,3.638070583343506,3.638094425201416,8.83152154074196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.99853515625,0.0,1524.060546875,1895.4371337890625,0.0,2918.38232421875,0.9030007719993592,1.0,0.0,3.0,1.0,0.0
12070380,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.7508009076118469,0.3279788792133331,0.2996809482574463,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.8557093143463135,0.4924447536468506,0.4702249765396118,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.9534732699394226,0.6709998250007629,0.470233291387558,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.7432899475097656,0.3175868988037109,0.3057468235492706,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.6525238156318665,0.2136555612087249,0.9858745336532592,284.79766845703125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1530456542969,284.79937744140625,1.0,0.6090043187141418,1.0,1.0,0.0,1.0,-3.0399391651153564,3.039931535720825,7.4262866291974206e-06,2.3464369773864746,0.889984130859375,0.889984130859375,0.0,210.09085083007807,215.0,29285.078125,-0.0,2695.076171875,1.0,281.84161376953125,283.7689208984375,290.3538513183594,292.2143249511719,293.1499938964844,293.1499938964844,282.1499938964844,36336.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240627646446228,1.0,0.0,0.0,3.624706745147705,3.624730348587036,8.766758128331276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.06103515625,0.0,1507.7103271484375,1895.4371337890625,0.0,2693.24853515625,0.8998794555664062,1.0,0.0,3.0,1.0,0.0
12070440,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.7508009076118469,0.3279788792133331,0.2996809482574463,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.8557093143463135,0.4924447536468506,0.4702249765396118,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.9534732699394226,0.6709998250007629,0.470233291387558,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.7432899475097656,0.3175868988037109,0.3057468235492706,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.6525238156318665,0.2136555612087249,0.9858745336532592,284.79766845703125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1530456542969,284.79937744140625,1.0,0.6090043187141418,1.0,1.0,0.0,1.0,-3.0399391651153564,3.039931535720825,7.4262866291974206e-06,2.3464369773864746,0.889984130859375,0.889984130859375,0.0,210.09085083007807,215.0,29285.078125,-0.0,2695.076171875,1.0,281.84161376953125,283.7689208984375,290.3538513183594,292.2143249511719,293.1499938964844,293.1499938964844,282.1499938964844,36336.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240627646446228,1.0,0.0,0.0,3.624706745147705,3.624730348587036,8.766758128331276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.06103515625,0.0,1507.7103271484375,1895.4371337890625,0.0,2693.24853515625,0.8998794555664062,1.0,0.0,3.0,1.0,0.0
12070500,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7505269050598145,0.3282865881919861,0.2998594343662262,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8551960587501526,0.49251788854599,0.4701749980449676,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9536210894584656,0.6726186871528625,0.4712505638599396,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7431113123893738,0.3179962337017059,0.3060431480407715,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.6524108052253723,0.2140045166015625,0.987073302268982,284.9674072265625,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1601867675781,284.9773864746094,1.0,0.609782338142395,1.0,1.0,0.0,1.0,-3.0431101322174072,3.043102741241455,7.441750767611666e-06,2.3488688468933105,0.891745924949646,0.891745924949646,0.0,210.7352294921875,215.0,28632.876953125,-0.0,2704.60791015625,1.0,282.0980224609375,283.96630859375,290.3249206542969,292.0907287597656,293.1499938964844,293.1499938964844,282.1499938964844,36181.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112682700157166,1.0,0.0,0.0,3.621727466583252,3.621751308441162,8.75235286912357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.337890625,0.0,1503.2884521484375,1895.4371337890625,0.0,2574.87744140625,0.8991512060165405,1.0,0.0,3.0,1.0,0.0
12070560,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7505753040313721,0.3287644684314728,0.3002749979496002,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8550028800964355,0.4927949607372284,0.4704057574272156,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9541286826133728,0.6744236350059509,0.4725035727024078,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.743227481842041,0.3185779750347137,0.3065580427646637,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6526182293891907,0.2145185619592666,0.98918217420578,285.0272827148437,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1690368652344,285.0290222167969,1.0,0.610797643661499,1.0,1.0,0.0,1.0,-3.048544645309448,3.048537254333496,7.468347121175611e-06,2.353060722351074,0.8929151892662048,0.8929151892662048,0.0,211.3090209960937,218.0,28588.310546875,-0.0,2718.222412109375,1.0,282.1416320800781,284.0245361328125,290.35748291015625,292.16748046875,293.1499938964844,293.1499938964844,282.45001220703125,36052.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053905963897705,1.0,0.0,0.0,3.6219406127929688,3.621964454650879,8.753383440307516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.4912109375,0.0,1502.561279296875,1895.4371337890625,0.0,2520.8115234375,0.8990674018859863,1.0,0.0,3.0,1.0,0.0
12070620,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.750644862651825,0.3299632668495178,0.3012991845607757,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.854574978351593,0.4936651289463043,0.4711491465568542,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.9549584984779358,0.6782736778259277,0.4751230478286743,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7434879541397095,0.3200202584266662,0.3078576028347015,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.6531727910041809,0.2158336192369461,0.9947882890701294,285.2553100585937,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1877136230469,285.2569885253906,1.0,0.6133356094360352,1.0,1.0,0.0,1.0,-3.0621166229248047,3.062108993530273,7.5350812949182e-06,2.3635737895965576,0.8988792896270752,0.8988792896270752,0.0,212.7978515625,221.0,27935.216796875,-0.0,2752.69482421875,1.0,282.4415588378906,284.277099609375,290.3625793457031,292.13311767578125,293.1499938964844,293.1499938964844,282.75,35739.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917457222938538,1.0,0.0,0.0,3.630836725234986,3.630860567092896,8.796436077318504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.38134765625,0.0,1510.0174560546875,1895.4371337890625,0.0,2396.21044921875,0.9008387923240662,1.0,0.0,3.0,1.0,0.0
12070680,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.750644862651825,0.3299632668495178,0.3012991845607757,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.854574978351593,0.4936651289463043,0.4711491465568542,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.9549584984779358,0.6782736778259277,0.4751230478286743,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7434879541397095,0.3200202584266662,0.3078576028347015,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.6531727910041809,0.2158336192369461,0.9947882890701294,285.2553100585937,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1877136230469,285.2569885253906,1.0,0.6133356094360352,1.0,1.0,0.0,1.0,-3.0621166229248047,3.062108993530273,7.5350812949182e-06,2.3635737895965576,0.8988792896270752,0.8988792896270752,0.0,212.7978515625,221.0,27935.216796875,-0.0,2752.69482421875,1.0,282.4415588378906,284.277099609375,290.3625793457031,292.13311767578125,293.1499938964844,293.1499938964844,282.75,35739.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917457222938538,1.0,0.0,0.0,3.630836725234986,3.630860567092896,8.796436077318504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.38134765625,0.0,1510.0174560546875,1895.4371337890625,0.0,2396.21044921875,0.9008387923240662,1.0,0.0,3.0,1.0,0.0
12070740,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806213378906,0.7507823705673218,0.3314439654350281,0.3026034832000732,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.8541886210441589,0.4948911070823669,0.4722620546817779,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.9557127356529236,0.682403564453125,0.477958083152771,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.7438368797302246,0.3217626512050628,0.3094748258590698,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.6539173722267151,0.2174502909183502,1.0019183158874512,285.4808959960937,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2071838378906,285.482421875,1.0,0.6164458394050598,1.0,1.0,0.0,1.0,-3.078943967819214,3.0789363384246826,7.618292329425458e-06,2.3766324520111084,0.9078384637832642,0.9078384637832642,0.0,214.6217803955078,224.0,27308.751953125,-0.0,2795.686279296875,1.0,282.7416687011719,284.52606201171875,290.3586120605469,292.0933532714844,293.1499938964844,293.1499938964844,282.45001220703125,35426.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809029221534729,1.0,0.0,0.0,3.651466131210327,3.651490211486816,8.896677741176973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.8837890625,0.0,1530.5069580078125,1895.4371337890625,0.0,2298.2509765625,0.9052355289459229,1.0,0.0,3.0,1.0,0.0
12070800,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806213378906,0.7507823705673218,0.3314439654350281,0.3026034832000732,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.8541886210441589,0.4948911070823669,0.4722620546817779,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.9557127356529236,0.682403564453125,0.477958083152771,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.7438368797302246,0.3217626512050628,0.3094748258590698,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.6539173722267151,0.2174502909183502,1.0019183158874512,285.4808959960937,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2071838378906,285.482421875,1.0,0.6164458394050598,1.0,1.0,0.0,1.0,-3.078943967819214,3.0789363384246826,7.618292329425458e-06,2.3766324520111084,0.9078384637832642,0.9078384637832642,0.0,214.6217803955078,224.0,27308.751953125,-0.0,2795.686279296875,1.0,282.7416687011719,284.52606201171875,290.3586120605469,292.0933532714844,293.1499938964844,293.1499938964844,282.45001220703125,35426.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809029221534729,1.0,0.0,0.0,3.651466131210327,3.651490211486816,8.896677741176973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.8837890625,0.0,1530.5069580078125,1895.4371337890625,0.0,2298.2509765625,0.9052355289459229,1.0,0.0,3.0,1.0,0.0
12070860,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.7486098408699036,0.3309024572372436,0.302869975566864,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8514831066131592,0.4941184818744659,0.472333550453186,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.9534257054328918,0.6835479736328125,0.4795311391353607,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7422120571136475,0.3220835924148559,0.31039759516716,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.6528182029724121,0.218010812997818,1.0068620443344116,285.2685241699219,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.2032470703125,285.2666015625,1.0,0.6194647550582886,1.0,1.0,0.0,1.0,-3.08831524848938,3.0883076190948486,7.665560588066e-06,2.384208917617798,0.9103755950927734,0.9103755950927734,0.0,218.0727386474609,227.0,28028.9375,-0.0,2832.61572265625,1.0,282.4577331542969,284.2869873046875,290.4679870605469,292.32293701171875,293.1499938964844,293.1499938964844,282.1499938964844,35531.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041649460792542,1.0,0.0,0.0,3.669800043106079,3.669824123382568,8.986241937236628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.078125,0.0,1551.7877197265625,1895.4371337890625,0.0,2509.565185546875,0.9093776941299438,1.0,0.0,3.0,1.0,0.0
12070920,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.7486098408699036,0.3309024572372436,0.302869975566864,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8514831066131592,0.4941184818744659,0.472333550453186,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.9534257054328918,0.6835479736328125,0.4795311391353607,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7422120571136475,0.3220835924148559,0.31039759516716,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.6528182029724121,0.218010812997818,1.0068620443344116,285.2685241699219,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.2032470703125,285.2666015625,1.0,0.6194647550582886,1.0,1.0,0.0,1.0,-3.08831524848938,3.0883076190948486,7.665560588066e-06,2.384208917617798,0.9103755950927734,0.9103755950927734,0.0,218.0727386474609,227.0,28028.9375,-0.0,2832.61572265625,1.0,282.4577331542969,284.2869873046875,290.4679870605469,292.32293701171875,293.1499938964844,293.1499938964844,282.1499938964844,35531.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041649460792542,1.0,0.0,0.0,3.669800043106079,3.669824123382568,8.986241937236628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.078125,0.0,1551.7877197265625,1895.4371337890625,0.0,2509.565185546875,0.9093776941299438,1.0,0.0,3.0,1.0,0.0
12070980,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7432083487510681,0.3284423649311065,0.3012189865112304,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.845553994178772,0.4912599921226501,0.4702750444412231,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9469977021217346,0.6821310520172119,0.4790631234645843,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7376579642295837,0.3207247257232666,0.3096758723258972,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.648720383644104,0.2171058654785156,1.005317449569702,285.02703857421875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1803283691406,285.0247802734375,1.0,0.621333122253418,1.0,1.0,0.0,1.0,-3.080583333969116,3.080575704574585,7.627790637343423e-06,2.3784754276275635,0.9094205498695374,0.9094205498695374,0.0,223.2574920654297,215.0,28637.08984375,-0.0,2844.316650390625,1.0,282.1579895019531,284.0222473144531,290.459228515625,292.3821716308594,293.1499938964844,293.1499938964844,281.8500061035156,35761.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281942009925842,1.0,0.0,0.0,3.679465293884277,3.6794896125793457,9.033638548316958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.05908203125,0.0,1564.4013671875,1895.4371337890625,0.0,2731.64208984375,0.9116883277893066,1.0,0.0,3.0,1.0,0.0
12071040,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7432083487510681,0.3284423649311065,0.3012189865112304,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.845553994178772,0.4912599921226501,0.4702750444412231,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9469977021217346,0.6821310520172119,0.4790631234645843,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7376579642295837,0.3207247257232666,0.3096758723258972,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.648720383644104,0.2171058654785156,1.005317449569702,285.02703857421875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1803283691406,285.0247802734375,1.0,0.621333122253418,1.0,1.0,0.0,1.0,-3.080583333969116,3.080575704574585,7.627790637343423e-06,2.3784754276275635,0.9094205498695374,0.9094205498695374,0.0,223.2574920654297,215.0,28637.08984375,-0.0,2844.316650390625,1.0,282.1579895019531,284.0222473144531,290.459228515625,292.3821716308594,293.1499938964844,293.1499938964844,281.8500061035156,35761.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281942009925842,1.0,0.0,0.0,3.679465293884277,3.6794896125793457,9.033638548316958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.05908203125,0.0,1564.4013671875,1895.4371337890625,0.0,2731.64208984375,0.9116883277893066,1.0,0.0,3.0,1.0,0.0
12071100,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7419392466545105,0.3268614113330841,0.2999525666236877,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8443276286125183,0.4894070923328399,0.4687128067016601,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9460744857788086,0.6809361577033997,0.478404551744461,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7367532849311829,0.31967294216156,0.3088333010673523,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6478201746940613,0.2162920832633972,1.002324104309082,284.847900390625,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1665344238281,284.83740234375,1.0,0.619986355304718,1.0,1.0,0.0,1.0,-3.071787118911743,3.071779489517212,7.584551440231735e-06,2.3717925548553467,0.906998872756958,0.906998872756958,0.0,223.29977416992188,215.0,29198.43359375,-0.0,2826.857421875,1.0,281.90045166015625,283.8179016113281,290.4646301269531,292.4779663085937,293.1499938964844,293.1499938964844,281.8500061035156,35919.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401091694831848,1.0,0.0,0.0,3.680509328842163,3.680533647537232,9.038765824698204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.49072265625,0.0,1566.771240234375,1895.4371337890625,0.0,2842.73486328125,0.9119867086410522,1.0,0.0,3.0,1.0,0.0
12071160,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.741312563419342,0.3250983953475952,0.2983759045600891,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8439111113548279,0.4873267114162445,0.4667834341526031,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.9462396502494812,0.6794599294662476,0.4773979783058166,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.7364886403083801,0.3184235095977783,0.307682991027832,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.6474432945251465,0.215284988284111,0.9979814887046814,284.7802734375,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1516418457031,284.77783203125,1.0,0.6176860928535461,1.0,1.0,0.0,1.0,-3.059762954711914,3.059755563735962,7.525452019763179e-06,2.362576484680176,0.90513676404953,0.90513676404953,0.0,221.98863220214844,203.0,29131.091796875,-0.0,2795.98193359375,1.0,281.85791015625,283.7548828125,290.4097900390625,292.3705749511719,293.1499938964844,293.1499938964844,281.54998779296875,36055.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447167873382568,1.0,0.0,0.0,3.678300380706787,3.678324699401856,9.027919531945372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.7109375,0.0,1565.3018798828125,1895.4371337890625,0.0,2885.814453125,0.9116212725639344,1.0,0.0,3.0,1.0,0.0
12071220,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.532958984375,0.7418131232261658,0.3213158547878265,0.294918805360794,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53240966796875,0.8451404571533203,0.482802540063858,0.462493360042572,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321044921875,0.9493402242660522,0.6759811639785767,0.4750076830387115,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5329895019531,0.7376160025596619,0.3156009316444397,0.3049635589122772,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.6480689644813538,0.2129407376050949,0.987188756465912,284.5325012207031,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1226806640625,284.5299987792969,1.0,0.610995888710022,1.0,1.0,0.0,1.0,-3.0313377380371094,3.031330347061157,7.386488050542539e-06,2.34071683883667,0.8974819183349609,0.8974819183349609,0.0,216.4843292236328,191.0,29541.951171875,-0.0,2711.38427734375,1.0,281.5580139160156,283.4888000488281,290.36279296875,292.34747314453125,293.1499938964844,293.1499938964844,281.8500061035156,36397.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550378084182739,1.0,0.0,0.0,3.664537191390991,3.664561271667481,8.960485615716607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.2958984375,0.0,1552.3851318359375,1895.4371337890625,0.0,2982.4765625,0.908769428730011,1.0,0.0,3.0,1.0,0.0
12071280,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.532958984375,0.7418131232261658,0.3213158547878265,0.294918805360794,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53240966796875,0.8451404571533203,0.482802540063858,0.462493360042572,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321044921875,0.9493402242660522,0.6759811639785767,0.4750076830387115,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5329895019531,0.7376160025596619,0.3156009316444397,0.3049635589122772,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.6480689644813538,0.2129407376050949,0.987188756465912,284.5325012207031,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1226806640625,284.5299987792969,1.0,0.610995888710022,1.0,1.0,0.0,1.0,-3.0313377380371094,3.031330347061157,7.386488050542539e-06,2.34071683883667,0.8974819183349609,0.8974819183349609,0.0,216.4843292236328,191.0,29541.951171875,-0.0,2711.38427734375,1.0,281.5580139160156,283.4888000488281,290.36279296875,292.34747314453125,293.1499938964844,293.1499938964844,281.8500061035156,36397.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550378084182739,1.0,0.0,0.0,3.664537191390991,3.664561271667481,8.960485615716607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.2958984375,0.0,1552.3851318359375,1895.4371337890625,0.0,2982.4765625,0.908769428730011,1.0,0.0,3.0,1.0,0.0
12071340,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.7459688186645508,0.3192827403545379,0.2922473847866058,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.85032719373703,0.4799540340900421,0.4589275121688843,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.9574605226516724,0.6748899221420288,0.4734289944171905,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.7420358657836914,0.3138866424560547,0.3026303350925445,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.6516537070274353,0.2113572806119918,0.9771770238876344,284.7227783203125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1097412109375,284.7237243652344,1.0,0.6028351783752441,1.0,1.0,0.0,1.0,-3.00708556175232,3.0070784091949463,7.268426998052746e-06,2.321843385696411,0.8953222036361694,0.8953222036361694,0.0,207.3697509765625,179.0,28594.9140625,-0.0,2617.655517578125,1.0,281.8422546386719,283.7115783691406,290.2185363769531,292.0670166015625,293.1499938964844,293.1499938964844,282.1499938964844,36352.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318183422088623,1.0,0.0,0.0,3.650712251663208,3.650736331939697,8.893003951015999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.572265625,0.0,1536.59716796875,1895.4371337890625,0.0,2765.37890625,0.9056815505027772,1.0,0.0,3.0,1.0,0.0
12071400,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.7459688186645508,0.3192827403545379,0.2922473847866058,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.85032719373703,0.4799540340900421,0.4589275121688843,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.9574605226516724,0.6748899221420288,0.4734289944171905,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.7420358657836914,0.3138866424560547,0.3026303350925445,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.6516537070274353,0.2113572806119918,0.9771770238876344,284.7227783203125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1097412109375,284.7237243652344,1.0,0.6028351783752441,1.0,1.0,0.0,1.0,-3.00708556175232,3.0070784091949463,7.268426998052746e-06,2.321843385696411,0.8953222036361694,0.8953222036361694,0.0,207.3697509765625,179.0,28594.9140625,-0.0,2617.655517578125,1.0,281.8422546386719,283.7115783691406,290.2185363769531,292.0670166015625,293.1499938964844,293.1499938964844,282.1499938964844,36352.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318183422088623,1.0,0.0,0.0,3.650712251663208,3.650736331939697,8.893003951015999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.572265625,0.0,1536.59716796875,1895.4371337890625,0.0,2765.37890625,0.9056815505027772,1.0,0.0,3.0,1.0,0.0
12071460,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7499576807022095,0.3189122974872589,0.2914969623088836,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8549637198448181,0.4792007505893707,0.4577642381191253,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9638179540634156,0.6752680540084839,0.4732974767684936,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7460002303123474,0.3135348558425903,0.3019030392169952,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6551119685173035,0.2109698504209518,0.9737201929092408,284.8909606933594,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.10919189453125,284.8998718261719,1.0,0.5985413193702698,1.0,1.0,0.0,1.0,-2.9995908737182617,2.9995834827423096,7.232169082271866e-06,2.316025495529175,0.8959953188896179,0.8959953188896179,0.0,201.4781036376953,179.0,27853.7109375,-0.0,2573.235595703125,1.0,282.10235595703125,283.90936279296875,290.161376953125,291.8993225097656,293.1499938964844,293.1499938964844,282.1499938964844,36253.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150447607040405,1.0,0.0,0.0,3.6457810401916495,3.64580512046814,8.868996133060136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.60107421875,0.0,1530.374267578125,1895.4371337890625,0.0,2609.725341796875,0.9045579433441162,1.0,0.0,3.0,1.0,0.0
12071520,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7546705007553101,0.3188354969024658,0.291147768497467,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8603447079658508,0.4788080155849457,0.4570822119712829,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9706239700317384,0.6759735345840454,0.4735603034496307,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.750619649887085,0.31345134973526,0.3015206456184387,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.6592403650283813,0.2108256071805954,0.9716386795043944,284.9405822753906,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1114807128906,284.9418640136719,1.0,0.5946711301803589,1.0,1.0,0.0,1.0,-2.99570107460022,2.9956939220428467,7.21342621545773e-06,2.313023090362549,0.8958916664123535,0.8958916664123535,0.0,195.5850982666016,167.0,27742.123046875,-0.0,2535.777587890625,1.0,282.1417541503906,283.9586181640625,290.1818542480469,291.94940185546875,293.1499938964844,293.1499938964844,282.45001220703125,36183.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058193325996399,1.0,0.0,0.0,3.643282651901245,3.6433064937591553,8.856844146976073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.84912109375,0.0,1527.077392578125,1895.4371337890625,0.0,2524.748291015625,0.9039148092269896,1.0,0.0,3.0,1.0,0.0
12071580,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.7663605809211731,0.3190877735614776,0.2907805144786834,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8736221790313721,0.4784930050373077,0.4561348557472229,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.9853678345680236,0.6779569983482361,0.4744452536106109,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.762114405632019,0.3136985898017883,0.3011270463466644,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6696861386299133,0.2109265476465225,0.969147264957428,285.1612548828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1202392578125,285.16259765625,1.0,0.5868520140647888,1.0,1.0,0.0,1.0,-2.991710901260376,2.991703748703003,7.194378213171149e-06,2.310008764266968,0.8989907503128052,0.8989907503128052,0.0,182.9740447998047,155.0,26956.658203125,-0.0,2463.945068359375,1.0,282.44171142578125,284.2066650390625,290.18505859375,291.8967590332031,293.1499938964844,293.1499938964844,282.75,35959.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849910259246826,1.0,0.0,0.0,3.644176959991455,3.644201040267944,8.861193236953113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.4990234375,0.0,1526.395751953125,1895.4371337890625,0.0,2335.065673828125,0.9039642810821532,1.0,0.0,3.0,1.0,0.0
