time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071640,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.7663605809211731,0.3190877735614776,0.2907805144786834,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8736221790313721,0.4784930050373077,0.4561348557472229,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.9853678345680236,0.6779569983482361,0.4744452536106109,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.762114405632019,0.3136985898017883,0.3011270463466644,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6696861386299133,0.2109265476465225,0.969147264957428,285.1612548828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1202392578125,285.16259765625,1.0,0.5868520140647888,1.0,1.0,0.0,1.0,-2.991710901260376,2.991703748703003,7.194378213171149e-06,2.310008764266968,0.8989907503128052,0.8989907503128052,0.0,182.9740447998047,155.0,26956.658203125,-0.0,2463.945068359375,1.0,282.44171142578125,284.2066650390625,290.18505859375,291.8967590332031,293.1499938964844,293.1499938964844,282.75,35959.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849910259246826,1.0,0.0,0.0,3.644176959991455,3.644201040267944,8.861193236953113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.4990234375,0.0,1526.395751953125,1895.4371337890625,0.0,2335.065673828125,0.9039642810821532,1.0,0.0,3.0,1.0,0.0
12071700,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249206542969,0.7730281949043274,0.3193413019180298,0.2906984388828277,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.8811683058738708,0.4784974455833435,0.4558053314685821,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.9926156997680664,0.679093599319458,0.4749675989151001,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.7687057852745056,0.3139610588550567,0.3010614216327667,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.6757186651229858,0.2111164182424545,0.9685536026954652,285.32684326171875,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.12567138671875,285.33660888671875,1.0,0.5830693244934082,1.0,1.0,0.0,1.0,-2.991049766540528,2.9910426139831543,7.191332315414911e-06,2.309555768966675,0.9021607041358948,0.9021607041358948,0.0,176.66163635253906,155.0,26284.064453125,-0.0,2430.517333984375,1.0,282.6986083984375,284.4002380371094,290.1582336425781,291.7805480957031,293.1499938964844,293.1499938964844,282.75,35819.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737551927566528,1.0,0.0,0.0,3.6478946208953857,3.647918701171875,8.879282518137188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.599609375,0.0,1529.47802734375,1895.4371337890625,0.0,2234.25732421875,0.9047403931617736,1.0,0.0,3.0,1.0,0.0
12071760,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.7803788781166077,0.3197029232978821,0.2907880842685699,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818359375,0.8894240260124207,0.4786277413368225,0.4556723535060882,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.6803808212280273,0.4750508069992065,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.7759589552879333,0.3143247961997986,0.3011426329612732,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.682360827922821,0.2114003598690033,0.9685488343238832,285.3818054199219,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.13214111328125,285.38299560546875,1.0,0.5793675184249878,1.0,1.0,0.0,1.0,-2.9911985397338867,2.9911913871765137,7.192456450866303e-06,2.3098464012146,0.9045867323875428,0.9045867323875428,0.0,170.37478637695312,143.0,26207.525390625,-0.0,2398.707763671875,1.0,282.7418518066406,284.45318603515625,290.1900939941406,291.8570251464844,293.1499938964844,293.1499938964844,282.45001220703125,35711.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691551446914673,1.0,0.0,0.0,3.654311656951904,3.6543357372283936,8.910549240681576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.9228515625,0.0,1535.80859375,1895.4371337890625,0.0,2193.33935546875,0.9060614705085754,1.0,0.0,3.0,1.0,0.0
12071820,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.7901368737220764,0.3184636831283569,0.2899459898471832,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.9005953073501587,0.4769288003444671,0.4543678164482116,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.9990000128746032,0.6825032234191895,0.4579152762889862,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7859621644020081,0.3136717081069946,0.3006451427936554,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.6914834976196289,0.2109884023666381,0.9666788578033448,285.15350341796875,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.13311767578125,285.1507263183594,1.0,0.570572555065155,1.0,1.0,0.0,1.0,-2.966815233230591,2.9668080806732178,7.075256235111738e-06,2.2908365726470947,0.9030354022979736,0.9030354022979736,0.0,161.0175018310547,131.0,26652.095703125,-0.0,2305.78466796875,1.0,282.457763671875,284.2026672363281,290.3090209960937,292.08306884765625,293.1499938964844,293.1499938964844,282.1499938964844,35890.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789771318435669,1.0,0.0,0.0,3.659621000289917,3.6596450805664062,8.936459607866709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.1025390625,0.0,1543.074951171875,1895.4371337890625,0.0,2378.298583984375,0.907334327697754,1.0,0.0,3.0,1.0,0.0
12071880,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.7901368737220764,0.3184636831283569,0.2899459898471832,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.9005953073501587,0.4769288003444671,0.4543678164482116,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.9990000128746032,0.6825032234191895,0.4579152762889862,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7859621644020081,0.3136717081069946,0.3006451427936554,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.6914834976196289,0.2109884023666381,0.9666788578033448,285.15350341796875,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.13311767578125,285.1507263183594,1.0,0.570572555065155,1.0,1.0,0.0,1.0,-2.966815233230591,2.9668080806732178,7.075256235111738e-06,2.2908365726470947,0.9030354022979736,0.9030354022979736,0.0,161.0175018310547,131.0,26652.095703125,-0.0,2305.78466796875,1.0,282.457763671875,284.2026672363281,290.3090209960937,292.08306884765625,293.1499938964844,293.1499938964844,282.1499938964844,35890.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789771318435669,1.0,0.0,0.0,3.659621000289917,3.6596450805664062,8.936459607866709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.1025390625,0.0,1543.074951171875,1895.4371337890625,0.0,2378.298583984375,0.907334327697754,1.0,0.0,3.0,1.0,0.0
12071940,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7977278232574463,0.3156079351902008,0.2874040901660919,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9100753664970398,0.4734248518943786,0.4511459469795227,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6847358345985413,0.4414307773113251,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7941292524337769,0.3115861415863037,0.2986897826194763,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6987307667732239,0.2094576209783554,0.9596026539802552,284.8970947265625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1253967285156,284.89404296875,1.0,0.5601630806922913,1.0,1.0,0.0,1.0,-2.9276106357574463,2.9276037216186523,6.891249086038442e-06,2.261331796646118,0.8973321914672852,0.8973321914672852,0.0,152.2576141357422,119.0,26987.548828125,-0.0,2193.9765625,1.0,282.1581726074219,283.928466796875,290.301513671875,292.1293029785156,293.1499938964844,293.1499938964844,282.45001220703125,36205.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114845156669617,1.0,0.0,0.0,3.653098106384277,3.653122186660767,8.904631840778165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.31591796875,0.0,1538.1552734375,1895.4371337890625,0.0,2576.87109375,0.9060800671577454,1.0,0.0,3.0,1.0,0.0
12072000,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7977278232574463,0.3156079351902008,0.2874040901660919,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9100753664970398,0.4734248518943786,0.4511459469795227,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6847358345985413,0.4414307773113251,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7941292524337769,0.3115861415863037,0.2986897826194763,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6987307667732239,0.2094576209783554,0.9596026539802552,284.8970947265625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1253967285156,284.89404296875,1.0,0.5601630806922913,1.0,1.0,0.0,1.0,-2.9276106357574463,2.9276037216186523,6.891249086038442e-06,2.261331796646118,0.8973321914672852,0.8973321914672852,0.0,152.2576141357422,119.0,26987.548828125,-0.0,2193.9765625,1.0,282.1581726074219,283.928466796875,290.301513671875,292.1293029785156,293.1499938964844,293.1499938964844,282.45001220703125,36205.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114845156669617,1.0,0.0,0.0,3.653098106384277,3.653122186660767,8.904631840778165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.31591796875,0.0,1538.1552734375,1895.4371337890625,0.0,2576.87109375,0.9060800671577454,1.0,0.0,3.0,1.0,0.0
12072060,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8080392479896545,0.314022034406662,0.2852166593074798,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9235520958900452,0.4710277020931244,0.4481107592582702,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9990000128746032,0.6901471614837646,0.4218982458114624,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8046678900718689,0.3100908994674682,0.2966645061969757,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7079219222068787,0.2082604020833969,0.9517356157302856,285.07623291015625,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.13653564453125,285.0765380859375,1.0,0.5486814975738525,1.0,1.0,0.0,1.0,-2.885960817337036,2.8859541416168213,6.696572199871298e-06,2.22916316986084,0.8971076607704163,0.8971076607704163,0.0,142.38665771484375,122.0,25949.857421875,-0.0,2074.086669921875,1.0,282.44219970703125,284.1408996582031,290.1324768066406,291.8309631347656,293.1499938964844,293.1499938964844,282.75,36143.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933509945869446,1.0,0.0,0.0,3.647062778472901,3.6470868587493896,8.875233561411733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.8935546875,0.0,1530.9749755859375,1895.4371337890625,0.0,2410.79736328125,0.904720902442932,1.0,0.0,3.0,1.0,0.0
12072120,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8080392479896545,0.314022034406662,0.2852166593074798,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9235520958900452,0.4710277020931244,0.4481107592582702,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9990000128746032,0.6901471614837646,0.4218982458114624,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8046678900718689,0.3100908994674682,0.2966645061969757,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7079219222068787,0.2082604020833969,0.9517356157302856,285.07623291015625,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.13653564453125,285.0765380859375,1.0,0.5486814975738525,1.0,1.0,0.0,1.0,-2.885960817337036,2.8859541416168213,6.696572199871298e-06,2.22916316986084,0.8971076607704163,0.8971076607704163,0.0,142.38665771484375,122.0,25949.857421875,-0.0,2074.086669921875,1.0,282.44219970703125,284.1408996582031,290.1324768066406,291.8309631347656,293.1499938964844,293.1499938964844,282.75,36143.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933509945869446,1.0,0.0,0.0,3.647062778472901,3.6470868587493896,8.875233561411733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.8935546875,0.0,1530.9749755859375,1895.4371337890625,0.0,2410.79736328125,0.904720902442932,1.0,0.0,3.0,1.0,0.0
12072180,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.8160242438316345,0.3137947022914886,0.2845768928527832,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.934181272983551,0.4700756967067718,0.4467270970344543,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.9990000128746032,0.6980118751525879,0.4084087312221527,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.8126286268234253,0.3096197843551636,0.2957996726036072,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.7148706912994385,0.207914799451828,0.9482882022857666,285.2846374511719,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.169921875,285.2855834960937,1.0,0.5420136451721191,1.0,1.0,0.0,1.0,-2.862107992172241,2.8621013164520264,6.585917617485393e-06,2.210552215576172,0.8994250893592834,0.8994250893592834,0.0,135.97865295410156,125.0,25034.919921875,-0.0,2003.17138671875,1.0,282.74176025390625,284.3796691894531,290.0693054199219,291.6804504394531,293.1499938964844,293.1499938964844,283.04998779296875,35976.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667526006698608,1.0,0.0,0.0,3.647378444671631,3.647402286529541,8.876768902155163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.218017578125,0.0,1530.0750732421875,1895.4371337890625,0.0,2172.05615234375,0.9046852588653564,1.0,0.0,3.0,1.0,0.0
12072240,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.8160242438316345,0.3137947022914886,0.2845768928527832,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.934181272983551,0.4700756967067718,0.4467270970344543,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.9990000128746032,0.6980118751525879,0.4084087312221527,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.8126286268234253,0.3096197843551636,0.2957996726036072,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.7148706912994385,0.207914799451828,0.9482882022857666,285.2846374511719,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.169921875,285.2855834960937,1.0,0.5420136451721191,1.0,1.0,0.0,1.0,-2.862107992172241,2.8621013164520264,6.585917617485393e-06,2.210552215576172,0.8994250893592834,0.8994250893592834,0.0,135.97865295410156,125.0,25034.919921875,-0.0,2003.17138671875,1.0,282.74176025390625,284.3796691894531,290.0693054199219,291.6804504394531,293.1499938964844,293.1499938964844,283.04998779296875,35976.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667526006698608,1.0,0.0,0.0,3.647378444671631,3.647402286529541,8.876768902155163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.218017578125,0.0,1530.0750732421875,1895.4371337890625,0.0,2172.05615234375,0.9046852588653564,1.0,0.0,3.0,1.0,0.0
12072300,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.445068359375,0.8188366889953613,0.3138868510723114,0.2845048904418945,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.9379011392593384,0.4698637127876282,0.4463491141796112,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.9990000128746032,0.7018533945083618,0.403885543346405,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.8153822422027588,0.3095937669277191,0.2956224679946899,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.717319130897522,0.2079458534717559,0.9477447271347046,285.4468994140625,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1870422363281,285.45703125,1.0,0.5399188995361328,1.0,1.0,0.0,1.0,-2.8552587032318115,2.855252265930176,6.554437732120277e-06,2.205263614654541,0.9021711349487304,0.9021711349487304,0.0,133.9183349609375,125.0,24332.8046875,-0.0,1981.935791015625,1.0,282.9986877441406,284.5716247558594,290.0304260253906,291.5429382324219,293.1499938964844,293.1499938964844,283.04998779296875,35856.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513957023620605,1.0,0.0,0.0,3.6502625942230233,3.650286674499512,8.890813774087292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.1943359375,0.0,1532.38671875,1895.4371337890625,0.0,2037.5380859375,0.9052910208702089,1.0,0.0,3.0,1.0,0.0
12072360,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002746582031,0.821235716342926,0.3141000270843506,0.2846390902996063,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.9409859776496888,0.4698083996772766,0.4462205469608307,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.9990000128746032,0.7055916786193848,0.400323212146759,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.8176908493041992,0.3096973598003387,0.2956383526325226,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.7194105982780457,0.2081000804901123,0.9480092525482178,285.50048828125,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.2040710449219,285.5016174316406,1.0,0.5385056138038635,1.0,1.0,0.0,1.0,-2.851316213607788,2.851309537887573,6.536389719258295e-06,2.202236652374268,0.9041732549667358,0.9041732549667358,0.0,132.365966796875,128.0,24227.310546875,-0.0,1967.974609375,1.0,283.0418701171875,284.6231689453125,290.0604248046875,291.61004638671875,293.1499938964844,293.1499938964844,282.75,35762.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430523037910461,1.0,0.0,0.0,3.6556363105773926,3.655660390853882,8.917010632103484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.22802734375,0.0,1537.6673583984375,1895.4371337890625,0.0,1965.6519775390625,0.90638929605484,1.0,0.0,3.0,1.0,0.0
12072420,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.8219062685966492,0.3127290606498718,0.283915102481842,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.9418396949768066,0.4679213762283325,0.4449822008609772,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.9990000128746032,0.7097119092941284,0.3982630968093872,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.8185126781463623,0.3086883127689361,0.2950553894042969,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.7202995419502258,0.2075611352920532,0.9468250274658204,285.2790832519531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.20916748046875,285.2768249511719,1.0,0.537015438079834,1.0,1.0,0.0,1.0,-2.8443610668182373,2.8443543910980225,6.50497668175376e-06,2.1970622539520264,0.9018768072128296,0.9018768072128296,0.0,131.306640625,131.0,24762.66796875,-0.0,1951.57080078125,1.0,282.7577209472656,284.3791809082031,290.1971740722656,291.8497009277344,293.1499938964844,293.1499938964844,282.45001220703125,35956.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599948048591614,1.0,0.0,0.0,3.658446788787842,3.658470869064331,8.930725812206219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.66162109375,0.0,1542.261474609375,1895.4371337890625,0.0,2112.527099609375,0.9071164131164552,1.0,0.0,3.0,1.0,0.0
12072480,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.8219062685966492,0.3127290606498718,0.283915102481842,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.9418396949768066,0.4679213762283325,0.4449822008609772,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.9990000128746032,0.7097119092941284,0.3982630968093872,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.8185126781463623,0.3086883127689361,0.2950553894042969,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.7202995419502258,0.2075611352920532,0.9468250274658204,285.2790832519531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.20916748046875,285.2768249511719,1.0,0.537015438079834,1.0,1.0,0.0,1.0,-2.8443610668182373,2.8443543910980225,6.50497668175376e-06,2.1970622539520264,0.9018768072128296,0.9018768072128296,0.0,131.306640625,131.0,24762.66796875,-0.0,1951.57080078125,1.0,282.7577209472656,284.3791809082031,290.1971740722656,291.8497009277344,293.1499938964844,293.1499938964844,282.45001220703125,35956.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599948048591614,1.0,0.0,0.0,3.658446788787842,3.658470869064331,8.930725812206219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.66162109375,0.0,1542.261474609375,1895.4371337890625,0.0,2112.527099609375,0.9071164131164552,1.0,0.0,3.0,1.0,0.0
12072540,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8172848224639893,0.3098158836364746,0.281643658876419,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9358534812927246,0.4643408954143524,0.4420132339000702,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.7098591327667236,0.4022359848022461,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8143042922019958,0.3063679337501526,0.2931989729404449,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7165917158126831,0.2059171497821808,0.9409006237983704,285.03662109375,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.18603515625,285.0343322753906,1.0,0.5363724231719971,1.0,1.0,0.0,1.0,-2.833489894866944,2.833483457565308,6.455773473135196e-06,2.1888582706451416,0.8955904245376587,0.8955904245376587,0.0,132.46534729003906,134.0,25270.89453125,-0.0,1939.67626953125,1.0,282.4581604003906,284.116943359375,290.2101135253906,291.926025390625,293.1499938964844,293.1499938964844,282.75,36275.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827262878417969,1.0,0.0,0.0,3.64927077293396,3.64929461479187,8.885982083484123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.05078125,0.0,1534.421630859375,1895.4371337890625,0.0,2314.652099609375,0.9052735567092896,1.0,0.0,3.0,1.0,0.0
12072600,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8172848224639893,0.3098158836364746,0.281643658876419,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9358534812927246,0.4643408954143524,0.4420132339000702,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.7098591327667236,0.4022359848022461,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8143042922019958,0.3063679337501526,0.2931989729404449,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7165917158126831,0.2059171497821808,0.9409006237983704,285.03662109375,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.18603515625,285.0343322753906,1.0,0.5363724231719971,1.0,1.0,0.0,1.0,-2.833489894866944,2.833483457565308,6.455773473135196e-06,2.1888582706451416,0.8955904245376587,0.8955904245376587,0.0,132.46534729003906,134.0,25270.89453125,-0.0,1939.67626953125,1.0,282.4581604003906,284.116943359375,290.2101135253906,291.926025390625,293.1499938964844,293.1499938964844,282.75,36275.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827262878417969,1.0,0.0,0.0,3.64927077293396,3.64929461479187,8.885982083484123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.05078125,0.0,1534.421630859375,1895.4371337890625,0.0,2314.652099609375,0.9052735567092896,1.0,0.0,3.0,1.0,0.0
12072660,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.8137900829315186,0.3085508942604065,0.2802397608757019,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.9312370419502258,0.4626138508319855,0.4401173591613769,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.9990000128746032,0.7097589373588562,0.4056498408317566,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.8109493255615234,0.3051972091197967,0.2919383943080902,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.7134957909584045,0.204981729388237,0.9363843202590942,285.2020568847656,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1750793457031,285.2088928222656,1.0,0.5362127423286438,1.0,1.0,0.0,1.0,-2.8266794681549072,2.8266730308532715,6.42485792923253e-06,2.18363356590271,0.8955622315406799,0.8955622315406799,0.0,133.5631103515625,134.0,24553.189453125,-0.0,1934.058837890625,1.0,282.7161865234375,284.3132629394531,290.0697937011719,291.661376953125,293.1499938964844,293.1499938964844,282.75,36228.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722406387329102,1.0,0.0,0.0,3.643537759780884,3.643561840057373,8.858085038809804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.17724609375,0.0,1527.69677734375,1895.4371337890625,0.0,2220.76123046875,0.904020130634308,1.0,0.0,3.0,1.0,0.0
12072720,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8121451735496521,0.3080486059188843,0.2797157764434814,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.9289587140083312,0.4618207216262817,0.4392839968204498,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.9990000128746032,0.7100027203559875,0.4074368774890899,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.809272825717926,0.3046739399433136,0.2913854122161865,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.7119001150131226,0.2045332342386245,0.934216558933258,285.235107421875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1719055175781,285.23638916015625,1.0,0.5362648367881775,1.0,1.0,0.0,1.0,-2.823923110961914,2.8239166736602783,6.412389211618574e-06,2.18152928352356,0.8949804902076721,0.8949804902076721,0.0,134.17312622070312,137.0,24472.435546875,-0.0,1932.5894775390625,1.0,282.7421569824219,284.345703125,290.0458068847656,291.6491394042969,293.1499938964844,293.1499938964844,283.04998779296875,36204.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665732502937317,1.0,0.0,0.0,3.640882968902588,3.640906810760498,8.845180445860024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.29296875,0.0,1524.5728759765625,1895.4371337890625,0.0,2170.4697265625,0.903383731842041,1.0,0.0,3.0,1.0,0.0
12072780,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.8089905381202698,0.3074960112571716,0.2790717780590057,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.9244347214698792,0.4606388211250305,0.4379835128784179,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.9990000128746032,0.7115194201469421,0.4113523960113525,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.8059489130973816,0.3039853870868683,0.2905990481376648,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.7086989283561707,0.2038824558258056,0.9308574199676514,285.4576721191406,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1723937988281,285.4591369628906,1.0,0.5369156002998352,1.0,1.0,0.0,1.0,-2.8213038444519043,2.821297645568848,6.4006967477325816e-06,2.179595708847046,0.8969873189926147,0.8969873189926147,0.0,135.65060424804688,140.0,23712.455078125,-0.0,1935.51611328125,1.0,283.0417175292969,284.5958251953125,289.98321533203125,291.5115051269531,293.1499938964844,293.1499938964844,283.1499938964844,36025.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422255277633667,1.0,0.0,0.0,3.63935899734497,3.639382839202881,8.837777727421781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.88671875,0.0,1521.54931640625,1895.4371337890625,0.0,1958.5777587890625,0.9009272456169128,1.0,0.0,3.0,1.0,0.0
12072840,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.8089905381202698,0.3074960112571716,0.2790717780590057,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.9244347214698792,0.4606388211250305,0.4379835128784179,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.9990000128746032,0.7115194201469421,0.4113523960113525,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.8059489130973816,0.3039853870868683,0.2905990481376648,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.7086989283561707,0.2038824558258056,0.9308574199676514,285.4576721191406,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1723937988281,285.4591369628906,1.0,0.5369156002998352,1.0,1.0,0.0,1.0,-2.8213038444519043,2.821297645568848,6.4006967477325816e-06,2.179595708847046,0.8969873189926147,0.8969873189926147,0.0,135.65060424804688,140.0,23712.455078125,-0.0,1935.51611328125,1.0,283.0417175292969,284.5958251953125,289.98321533203125,291.5115051269531,293.1499938964844,293.1499938964844,283.1499938964844,36025.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422255277633667,1.0,0.0,0.0,3.63935899734497,3.639382839202881,8.837777727421781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.88671875,0.0,1521.54931640625,1895.4371337890625,0.0,1958.5777587890625,0.9009272456169128,1.0,0.0,3.0,1.0,0.0
12072900,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.8074942827224731,0.3072237074375152,0.2788915932178497,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.922303020954132,0.4600972235202789,0.4375302493572235,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.9990000128746032,0.7122888565063477,0.413373589515686,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.8043936491012573,0.3037123680114746,0.2903807461261749,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5183410644531,0.707226037979126,0.2036371231079101,0.9298962354660034,285.5204467773437,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.17266845703125,285.5241394042969,1.0,0.5374928116798401,1.0,1.0,0.0,1.0,-2.8215537071228027,2.821547508239746,6.401998234650819e-06,2.1798651218414307,0.8978741765022278,0.8978741765022278,0.0,136.48062133789062,140.0,23451.9375,-0.0,1939.909423828125,1.0,283.1318359375,284.6699523925781,289.9914855957031,291.4958190917969,293.1499938964844,293.1499938964844,283.1499938964844,35711.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351775765419006,1.0,0.0,0.0,3.626660108566284,3.6266839504241934,8.776210052019451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.14697265625,0.0,1505.21337890625,1895.4371337890625,0.0,1898.649169921875,0.8995292782783508,1.0,0.0,3.0,1.0,0.0
12072960,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396728515625,0.8057436943054199,0.306864857673645,0.2786598205566406,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.9199100136756896,0.4594793319702148,0.4370394051074981,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.9990000128746032,0.7128756642341614,0.4156875312328338,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396728515625,0.8026415109634399,0.3033956587314605,0.2901515364646911,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394897460937,0.7055906057357788,0.2033700346946716,0.928963840007782,285.5397644042969,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1716003417969,285.5401611328125,1.0,0.5381847620010376,1.0,1.0,0.0,1.0,-2.8220701217651367,2.82206392288208,6.404519808711484e-06,2.180345058441162,0.8983328342437744,0.8983328342437744,0.0,137.44406127929688,143.0,23395.109375,-0.0,1945.37255859375,1.0,283.1470947265625,284.68963623046875,290.01690673828125,291.5390319824219,293.1499938964844,293.1499938964844,283.1499938964844,35572.77734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324700951576233,1.0,0.0,0.0,3.6223177909851074,3.62234139442444,8.755206408750382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.5419921875,0.0,1499.4158935546875,1895.4371337890625,0.0,1875.8111572265625,0.8954344391822815,1.0,0.0,3.0,1.0,0.0
12073020,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.8010965585708618,0.3056764006614685,0.27781942486763,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.9139309525489808,0.4577617347240448,0.4356664717197418,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.9990000128746032,0.7130067944526672,0.4214980006217956,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7981513738632202,0.302418053150177,0.2894316911697387,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.7014223337173462,0.202581986784935,0.9262685179710388,285.5452880859375,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1620788574219,285.5451965332031,1.0,0.5397477149963379,1.0,1.0,0.0,1.0,-2.8222906589508057,2.822284460067749,6.405911335605197e-06,2.180693387985229,0.8984783291816711,0.8984783291816711,0.0,139.844970703125,146.0,23279.6328125,-0.0,1957.2794189453125,1.0,283.1499328613281,284.70050048828125,290.0462341308594,291.5822448730469,293.1499938964844,293.1499938964844,283.1499938964844,34879.25,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343915700912476,1.0,0.0,0.0,3.587907552719116,3.587930917739868,8.589656204094354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.3505859375,0.0,1456.9356689453125,1895.4371337890625,0.0,1892.00830078125,0.8866909146308899,1.0,0.0,3.0,1.0,0.0
12073080,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.8010965585708618,0.3056764006614685,0.27781942486763,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.9139309525489808,0.4577617347240448,0.4356664717197418,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.9990000128746032,0.7130067944526672,0.4214980006217956,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7981513738632202,0.302418053150177,0.2894316911697387,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.7014223337173462,0.202581986784935,0.9262685179710388,285.5452880859375,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1620788574219,285.5451965332031,1.0,0.5397477149963379,1.0,1.0,0.0,1.0,-2.8222906589508057,2.822284460067749,6.405911335605197e-06,2.180693387985229,0.8984783291816711,0.8984783291816711,0.0,139.844970703125,146.0,23279.6328125,-0.0,1957.2794189453125,1.0,283.1499328613281,284.70050048828125,290.0462341308594,291.5822448730469,293.1499938964844,293.1499938964844,283.1499938964844,34879.25,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343915700912476,1.0,0.0,0.0,3.587907552719116,3.587930917739868,8.589656204094354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.3505859375,0.0,1456.9356689453125,1895.4371337890625,0.0,1892.00830078125,0.8866909146308899,1.0,0.0,3.0,1.0,0.0
12073140,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7954471111297607,0.3041338324546814,0.2766100466251373,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9070515632629396,0.4556469023227691,0.4338705837726593,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9990000128746032,0.7119539380073547,0.4284109771251678,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7927222847938538,0.3011190891265869,0.2883864939212799,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.6963275671005249,0.2015136480331421,0.9223085045814514,285.5489501953125,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.14630126953125,285.54888916015625,1.0,0.5413775444030762,1.0,1.0,0.0,1.0,-2.8209731578826904,2.8209667205810547,6.400289748853538e-06,2.179838418960572,0.8979852199554443,0.8979852199554443,0.0,142.68301391601562,149.0,23144.9921875,-0.0,1968.8133544921875,1.0,283.1499938964844,284.7107238769531,290.03387451171875,291.5719909667969,293.1499938964844,293.1499938964844,283.1499938964844,34058.69140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376372814178467,1.0,0.0,0.0,3.543688535690308,3.5437111854553223,8.37923494145798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.40234375,0.0,1403.9747314453125,1895.4371337890625,0.0,1919.486328125,0.8756428956985474,1.0,0.0,3.0,1.0,0.0
12073200,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7954471111297607,0.3041338324546814,0.2766100466251373,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9070515632629396,0.4556469023227691,0.4338705837726593,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9990000128746032,0.7119539380073547,0.4284109771251678,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7927222847938538,0.3011190891265869,0.2883864939212799,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.6963275671005249,0.2015136480331421,0.9223085045814514,285.5489501953125,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.14630126953125,285.54888916015625,1.0,0.5413775444030762,1.0,1.0,0.0,1.0,-2.8209731578826904,2.8209667205810547,6.400289748853538e-06,2.179838418960572,0.8979852199554443,0.8979852199554443,0.0,142.68301391601562,149.0,23144.9921875,-0.0,1968.8133544921875,1.0,283.1499938964844,284.7107238769531,290.03387451171875,291.5719909667969,293.1499938964844,293.1499938964844,283.1499938964844,34058.69140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376372814178467,1.0,0.0,0.0,3.543688535690308,3.5437111854553223,8.37923494145798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.40234375,0.0,1403.9747314453125,1895.4371337890625,0.0,1919.486328125,0.8756428956985474,1.0,0.0,3.0,1.0,0.0
12073260,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.7894404530525208,0.3024260699748993,0.2752314805984497,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9001960754394531,0.4533323645591736,0.431861400604248,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.7099995613098145,0.4357950389385223,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.786932110786438,0.2996399700641632,0.2871541082859039,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.6908119320869446,0.2002626061439514,0.9174769520759584,285.5539245605469,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.12762451171875,285.55389404296875,1.0,0.5429803133010864,1.0,1.0,0.0,1.0,-2.8184893131256104,2.8184831142425537,6.389346708601806e-06,2.1780662536621094,0.8968746066093445,0.8968746066093445,0.0,145.724609375,152.0,22992.5078125,-0.0,1979.432373046875,1.0,283.1499938964844,284.7230529785156,290.00421142578125,291.53631591796875,293.1499938964844,293.1499938964844,283.1499938964844,33164.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387937307357788,1.0,0.0,0.0,3.4925124645233154,3.492534637451172,8.138966336446174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.92822265625,0.0,1344.6119384765625,1895.4371337890625,0.0,1929.3121337890625,0.8629646301269531,1.0,0.0,3.0,1.0,0.0
12073320,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.7894404530525208,0.3024260699748993,0.2752314805984497,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9001960754394531,0.4533323645591736,0.431861400604248,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.7099995613098145,0.4357950389385223,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.786932110786438,0.2996399700641632,0.2871541082859039,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.6908119320869446,0.2002626061439514,0.9174769520759584,285.5539245605469,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.12762451171875,285.55389404296875,1.0,0.5429803133010864,1.0,1.0,0.0,1.0,-2.8184893131256104,2.8184831142425537,6.389346708601806e-06,2.1780662536621094,0.8968746066093445,0.8968746066093445,0.0,145.724609375,152.0,22992.5078125,-0.0,1979.432373046875,1.0,283.1499938964844,284.7230529785156,290.00421142578125,291.53631591796875,293.1499938964844,293.1499938964844,283.1499938964844,33164.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387937307357788,1.0,0.0,0.0,3.4925124645233154,3.492534637451172,8.138966336446174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.92822265625,0.0,1344.6119384765625,1895.4371337890625,0.0,1929.3121337890625,0.8629646301269531,1.0,0.0,3.0,1.0,0.0
12073380,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.7833778858184814,0.3006212115287781,0.2737592160701751,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.8933893442153931,0.4508984386920929,0.4297305345535278,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.9990000128746032,0.7072955369949341,0.4433306157588959,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.7810758352279663,0.2980489730834961,0.2858082950115204,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.6851603388786316,0.1988924145698547,0.9120718836784364,285.5599975585937,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.108154296875,285.5600280761719,1.0,0.5445181727409363,1.0,1.0,0.0,1.0,-2.815102815628052,2.815096616744995,6.374293661792763e-06,2.1755824089050293,0.8951295018196106,0.8951295018196106,0.0,148.85108947753906,155.0,22824.740234375,-0.0,1988.98046875,1.0,283.1499938964844,284.7371826171875,289.9727478027344,291.4945678710937,293.1499938964844,293.1499938964844,283.1499938964844,32228.880859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377780079841614,1.0,0.0,0.0,3.435954093933105,3.435975313186645,7.877492294028343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.25927734375,0.0,1281.2542724609375,1895.4371337890625,0.0,1920.6810302734373,0.8490319848060608,1.0,0.0,3.0,1.0,0.0
12073440,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.7833778858184814,0.3006212115287781,0.2737592160701751,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.8933893442153931,0.4508984386920929,0.4297305345535278,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.9990000128746032,0.7072955369949341,0.4433306157588959,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.7810758352279663,0.2980489730834961,0.2858082950115204,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.6851603388786316,0.1988924145698547,0.9120718836784364,285.5599975585937,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.108154296875,285.5600280761719,1.0,0.5445181727409363,1.0,1.0,0.0,1.0,-2.815102815628052,2.815096616744995,6.374293661792763e-06,2.1755824089050293,0.8951295018196106,0.8951295018196106,0.0,148.85108947753906,155.0,22824.740234375,-0.0,1988.98046875,1.0,283.1499938964844,284.7371826171875,289.9727478027344,291.4945678710937,293.1499938964844,293.1499938964844,283.1499938964844,32228.880859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377780079841614,1.0,0.0,0.0,3.435954093933105,3.435975313186645,7.877492294028343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.25927734375,0.0,1281.2542724609375,1895.4371337890625,0.0,1920.6810302734373,0.8490319848060608,1.0,0.0,3.0,1.0,0.0
