time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073500,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.7803686857223511,0.2996921241283417,0.2729963958263397,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.8900095820426941,0.4496484100818634,0.4286306202411651,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.9990000128746032,0.7056770324707031,0.4471069574356079,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.7781671285629272,0.2972222566604614,0.2851034104824066,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56512451171875,0.6823312640190125,0.1981755942106247,0.9092127680778505,285.5652770996094,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.09869384765625,285.5655212402344,1.0,0.5452581644058228,1.0,1.0,0.0,1.0,-2.813119888305664,2.8131134510040283,6.365450644807424e-06,2.1741111278533936,0.8940374255180359,0.8940374255180359,0.0,150.4279022216797,155.0,22726.697265625,-0.0,1993.3416748046875,1.0,283.1499938964844,284.7475280761719,289.9579467773437,291.473388671875,293.1499938964844,293.1499938964844,283.1499938964844,31607.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367006540298462,1.0,0.0,0.0,3.398254871368408,3.398275852203369,7.705577900196658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.2705078125,0.0,1240.1136474609375,1895.4371337890625,0.0,1911.541748046875,0.8425770998001099,1.0,0.0,3.0,1.0,0.0
12073560,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.7773938179016113,0.2987463772296905,0.2722217440605163,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.8866660594940186,0.4483779668807983,0.4275145828723907,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.9990000128746032,0.7038678526878357,0.4508687853813171,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.7752896547317505,0.2963761985301971,0.2843823432922363,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5670471191406,0.6795213222503662,0.1974420398473739,0.9062795639038086,285.56707763671875,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0897216796875,285.567138671875,1.0,0.5459786653518677,1.0,1.0,0.0,1.0,-2.8109772205352783,2.8109707832336426,6.355885489028879e-06,2.172513484954834,0.8927276134490967,0.8927276134490967,0.0,152.0062255859375,143.0,22643.146484375,-0.0,1997.4451904296875,1.0,283.1499938964844,284.7529296875,289.9444885253906,291.45440673828125,293.1499938964844,293.1499938964844,283.1499938964844,31271.2734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354344725608826,1.0,0.0,0.0,3.374907732009888,3.3749282360076904,7.600061167067906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.81103515625,0.0,1215.395751953125,1895.4371337890625,0.0,1900.8211669921875,0.834058940410614,1.0,0.0,3.0,1.0,0.0
12073620,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.7770097255706787,0.2967948913574219,0.2704573273658752,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.8864380717277527,0.4457578361034393,0.4250423610210418,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.9990000128746032,0.7007848024368286,0.4485985338687897,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.7750574946403503,0.2946033775806427,0.2827003300189972,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.6788845658302307,0.1959132701158523,0.899337649345398,285.5693359375,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0761413574219,285.56890869140625,1.0,0.5421968102455139,1.0,1.0,0.0,1.0,-2.792811870574951,2.7928054332733154,6.274671250139363e-06,2.158781051635742,0.8895474076271057,0.8895474076271057,0.0,150.34408569335938,131.0,22367.1171875,-0.0,1960.301513671875,1.0,283.1499938964844,284.7650756835937,289.9181213378906,291.413330078125,293.1499938964844,293.1499938964844,283.1499938964844,30304.65625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323191165924072,1.0,0.0,0.0,3.3096671104431152,3.3096868991851807,7.309067200367281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.72509765625,0.0,1147.8299560546875,1895.4371337890625,0.0,1874.541015625,0.8181207180023193,1.0,0.0,3.0,1.0,0.0
12073680,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.7770097255706787,0.2967948913574219,0.2704573273658752,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.8864380717277527,0.4457578361034393,0.4250423610210418,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.9990000128746032,0.7007848024368286,0.4485985338687897,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.7750574946403503,0.2946033775806427,0.2827003300189972,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.6788845658302307,0.1959132701158523,0.899337649345398,285.5693359375,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0761413574219,285.56890869140625,1.0,0.5421968102455139,1.0,1.0,0.0,1.0,-2.792811870574951,2.7928054332733154,6.274671250139363e-06,2.158781051635742,0.8895474076271057,0.8895474076271057,0.0,150.34408569335938,131.0,22367.1171875,-0.0,1960.301513671875,1.0,283.1499938964844,284.7650756835937,289.9181213378906,291.413330078125,293.1499938964844,293.1499938964844,283.1499938964844,30304.65625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323191165924072,1.0,0.0,0.0,3.3096671104431152,3.3096868991851807,7.309067200367281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.72509765625,0.0,1147.8299560546875,1895.4371337890625,0.0,1874.541015625,0.8181207180023193,1.0,0.0,3.0,1.0,0.0
12073740,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.780764102935791,0.2948209643363952,0.2685424983501434,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8909993171691895,0.4430763125419616,0.4223781824111938,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.9990000128746032,0.6997901797294617,0.4391597509384155,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.7789039015769958,0.2927533388137817,0.2808156013488769,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.681946337223053,0.1943594813346862,0.8916357755661011,285.5661926269531,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.06939697265625,285.5655822753906,1.0,0.5351601839065552,1.0,1.0,0.0,1.0,-2.764451265335083,2.764445304870605,6.148165084596258e-06,2.136990547180176,0.8854545950889587,0.8854545950889587,0.0,145.19674682617188,134.0,22015.443359375,-0.0,1891.1396484375,1.0,283.1499938964844,284.77392578125,289.8899230957031,291.36572265625,293.1499938964844,293.1499938964844,283.1499938964844,29340.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280799150466919,1.0,0.0,0.0,3.2401838302612305,3.2402029037475586,7.005394309089752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.3681640625,0.0,1079.0001220703125,1895.4371337890625,0.0,1839.0057373046875,0.8012166619300842,1.0,0.0,3.0,1.0,0.0
12073800,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.780764102935791,0.2948209643363952,0.2685424983501434,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8909993171691895,0.4430763125419616,0.4223781824111938,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.9990000128746032,0.6997901797294617,0.4391597509384155,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.7789039015769958,0.2927533388137817,0.2808156013488769,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.681946337223053,0.1943594813346862,0.8916357755661011,285.5661926269531,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.06939697265625,285.5655822753906,1.0,0.5351601839065552,1.0,1.0,0.0,1.0,-2.764451265335083,2.764445304870605,6.148165084596258e-06,2.136990547180176,0.8854545950889587,0.8854545950889587,0.0,145.19674682617188,134.0,22015.443359375,-0.0,1891.1396484375,1.0,283.1499938964844,284.77392578125,289.8899230957031,291.36572265625,293.1499938964844,293.1499938964844,283.1499938964844,29340.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280799150466919,1.0,0.0,0.0,3.2401838302612305,3.2402029037475586,7.005394309089752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.3681640625,0.0,1079.0001220703125,1895.4371337890625,0.0,1839.0057373046875,0.8012166619300842,1.0,0.0,3.0,1.0,0.0
12073860,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.7816421985626221,0.293498545885086,0.267296552658081,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.8921433687210083,0.4412542283535003,0.4206056296825409,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.9990000128746032,0.6999934911727905,0.4356845617294311,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.7798218727111816,0.2914781868457794,0.2795585691928863,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.6825118660926819,0.1933100223541259,0.8866437077522278,285.56707763671875,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0671691894531,285.5669250488281,1.0,0.5321813821792603,1.0,1.0,0.0,1.0,-2.7491250038146973,2.7491188049316406,6.079926606616937e-06,2.125023603439331,0.8821988105773926,0.8821988105773926,0.0,143.1397247314453,134.0,21785.9921875,-0.0,1857.6990966796875,1.0,283.1499938964844,284.7842102050781,289.8702087402344,291.33123779296875,293.1499938964844,293.1499938964844,283.1499938964844,28582.201171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244863510131836,1.0,0.0,0.0,3.18486762046814,3.1848862171173096,6.768245839339215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.675537109375,0.0,1026.2127685546875,1895.4371337890625,0.0,1809.0909423828125,0.7906572222709656,1.0,0.0,3.0,1.0,0.0
12073920,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.7815589308738708,0.2928763031959533,0.266729474067688,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.8921027183532715,0.4403948485851288,0.4197886884212494,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.9990000128746032,0.7000155448913574,0.4348959624767303,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.7797514796257019,0.2908715009689331,0.2789786458015442,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.6823282241821289,0.192813828587532,0.884369969367981,285.56640625,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0660705566406,285.5661926269531,1.0,0.5310959219932556,1.0,1.0,0.0,1.0,-2.7430827617645264,2.743076801300049,6.053215656720568e-06,2.120346069335937,0.8805110454559326,0.8805110454559326,0.0,142.58250427246094,137.0,21694.765625,-0.0,1845.7913818359373,1.0,283.1499938964844,284.7869567871094,289.8617553710937,291.31671142578125,293.1499938964844,293.1499938964844,283.1499938964844,28374.376953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227205038070679,1.0,0.0,0.0,3.1664326190948486,3.1664509773254395,6.690119107588544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.140380859375,0.0,1009.2881469726562,1895.4371337890625,0.0,1794.463134765625,0.783341646194458,1.0,0.0,3.0,1.0,0.0
12073980,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.7799258232116699,0.2909244894981384,0.2649866044521332,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.8903859257698059,0.4376990795135498,0.4172619879245758,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.9990000128746032,0.6994315385818481,0.4347120821475982,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.7781470417976379,0.2889518737792969,0.2771786153316498,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.680510938167572,0.1912528723478317,0.8773905634880066,285.5721740722656,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0615234375,285.5721740722656,1.0,0.5287526249885559,1.0,1.0,0.0,1.0,-2.7271759510040283,2.727169990539551,5.9831986618519295e-06,2.1080424785614014,0.8747841119766235,0.8747841119766235,0.0,141.92572021484375,140.0,21402.04296875,-0.0,1818.4293212890625,1.0,283.1499938964844,284.80523681640625,289.8370361328125,291.2729797363281,293.1499938964844,293.1499938964844,283.1499938964844,27405.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717099130153656,1.0,0.0,0.0,3.088599681854248,3.0886170864105225,6.365265790009289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.45703125,0.0,939.261474609375,1895.4371337890625,0.0,1748.2200927734375,0.764533519744873,1.0,0.0,3.0,1.0,0.0
12074040,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.7799258232116699,0.2909244894981384,0.2649866044521332,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.8903859257698059,0.4376990795135498,0.4172619879245758,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.9990000128746032,0.6994315385818481,0.4347120821475982,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.7781470417976379,0.2889518737792969,0.2771786153316498,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.680510938167572,0.1912528723478317,0.8773905634880066,285.5721740722656,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0615234375,285.5721740722656,1.0,0.5287526249885559,1.0,1.0,0.0,1.0,-2.7271759510040283,2.727169990539551,5.9831986618519295e-06,2.1080424785614014,0.8747841119766235,0.8747841119766235,0.0,141.92572021484375,140.0,21402.04296875,-0.0,1818.4293212890625,1.0,283.1499938964844,284.80523681640625,289.8370361328125,291.2729797363281,293.1499938964844,293.1499938964844,283.1499938964844,27405.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717099130153656,1.0,0.0,0.0,3.088599681854248,3.0886170864105225,6.365265790009289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.45703125,0.0,939.261474609375,1895.4371337890625,0.0,1748.2200927734375,0.764533519744873,1.0,0.0,3.0,1.0,0.0
12074100,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.7784909605979919,0.2899372279644012,0.2641212344169616,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57867431640625,0.8888133764266968,0.4363390207290649,0.4160039126873016,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787048339844,0.9990000128746032,0.6986842751502991,0.43564173579216,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.776725172996521,0.2879773080348968,0.2762804627418518,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57843017578125,0.6790465712547302,0.1904662400484085,0.8739497065544128,285.5786437988281,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05859375,285.5789794921875,1.0,0.5280484557151794,1.0,1.0,0.0,1.0,-2.7205255031585693,2.720519542694092,5.95405572312302e-06,2.102902889251709,0.8716522455215454,0.8716522455215454,0.0,142.0816192626953,140.0,21250.22265625,-0.0,1809.0675048828125,1.0,283.1499938964844,284.8189697265625,289.8253173828125,291.251708984375,293.1499938964844,293.1499938964844,283.1499938964844,26782.07421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71435546875,1.0,0.0,0.0,3.0404140949249268,3.040431022644043,6.16820500454196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.80078125,0.0,897.38818359375,1895.4371337890625,0.0,1725.832763671875,0.7556712627410889,1.0,0.0,3.0,1.0,0.0
12074160,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.7767511010169983,0.2889391779899597,0.2632586658000946,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.581787109375,0.8868871927261353,0.4349676370620727,0.4147482812404632,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.9990000128746032,0.6976118683815002,0.4370865523815155,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.7749984860420227,0.286992609500885,0.2753838002681732,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.6773096919059753,0.1896752566099167,0.8705384731292725,285.581787109375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.05535888671875,285.5819396972656,1.0,0.5275828838348389,1.0,1.0,0.0,1.0,-2.714538097381592,2.7145321369171143,5.9278831940901e-06,2.0982778072357178,0.8682655096054077,0.8682655096054077,0.0,142.48348999023438,143.0,21120.197265625,-0.0,1801.881591796875,1.0,283.1499938964844,284.82763671875,289.81427001953125,291.2325744628906,293.1499938964844,293.1499938964844,283.1499938964844,26434.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711745023727417,1.0,0.0,0.0,3.006751298904419,3.006767988204956,6.032374813003116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.918701171875,0.0,869.4041748046875,1895.4371337890625,0.0,1704.646728515625,0.744810938835144,1.0,0.0,3.0,1.0,0.0
12074220,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.7747763991355896,0.2879390120506286,0.262397438287735,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.8846896290779114,0.4335962235927582,0.4134961068630218,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.590087890625,0.9990000128746032,0.6962409615516663,0.4389391839504242,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.7730400562286377,0.2860065996646881,0.2744901776313782,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896911621094,0.6753665804862976,0.1888855248689651,0.8671606183052063,285.5899963378906,286.0773620605469,293.2408447265625,286.8287658691406,293.2420654296875,297.0521545410156,285.59051513671875,1.0,0.5273099541664124,1.0,1.0,0.0,1.0,-2.70909070968628,2.7090847492218018,5.904122645006282e-06,2.0940704345703125,0.8647671341896057,0.8647671341896057,0.0,143.0827178955078,143.0,20970.90625,-0.0,1796.4444580078125,1.0,283.1499938964844,284.84326171875,289.8027648925781,291.2120361328125,293.1499938964844,293.1499938964844,283.1499938964844,25815.4453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091979384422302,1.0,0.0,0.0,2.9568328857421875,2.9568490982055664,5.833737759530777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.475830078125,0.0,828.3394165039062,1895.4371337890625,0.0,1684.083740234375,0.7355539798736572,1.0,0.0,3.0,1.0,0.0
12074280,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.7725793123245239,0.2869117856025696,0.2615218460559845,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.8822340369224548,0.4321909248828888,0.4122226238250732,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.9990000128746032,0.694545328617096,0.4411645829677582,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.7708613872528076,0.2849960029125213,0.2735821902751922,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59454345703125,0.6732218265533447,0.1880766749382019,0.863739550113678,285.5947265625,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.04913330078125,285.59503173828125,1.0,0.5271920561790466,1.0,1.0,0.0,1.0,-2.7039794921875,2.7039735317230225,5.881872766622109e-06,2.090123414993286,0.8609557151794434,0.8609557151794434,0.0,143.85888671875,131.0,20840.34375,-0.0,1792.343994140625,1.0,283.1499938964844,284.8537902832031,289.7913818359375,291.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,25463.73828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067251801490784,1.0,0.0,0.0,2.920867919921875,2.920883893966675,5.692685363101191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.53564453125,0.0,800.1109619140625,1895.4371337890625,0.0,1664.2259521484375,0.7241719365119934,1.0,0.0,3.0,1.0,0.0
12074340,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.7733778357505798,0.2848247289657593,0.2595958113670349,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.883377730846405,0.4293389320373535,0.4094889163970947,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.9990000128746032,0.6915486454963684,0.4365781545639038,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.7716715335845947,0.2829378545284271,0.2715836465358734,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.6735740900039673,0.1864195466041565,0.8560289740562439,285.6045837402344,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04473876953125,285.6044616699219,1.0,0.5220979452133179,1.0,1.0,0.0,1.0,-2.681218147277832,2.6812124252319336,5.783679625892546e-06,2.07272744178772,0.8527412414550781,0.8527412414550781,0.0,141.08096313476562,119.0,20480.34375,-0.0,1745.7059326171875,1.0,283.1499938964844,284.8780517578125,289.7662353515625,291.1488342285156,293.1499938964844,293.1499938964844,283.1499938964844,24496.625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017328143119812,1.0,0.0,0.0,2.8308067321777344,2.8308217525482178,5.347044407244539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.34033203125,0.0,731.7177734375,1895.4371337890625,0.0,1624.455078125,0.7025907039642334,1.0,0.0,3.0,1.0,0.0
12074400,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.7733778357505798,0.2848247289657593,0.2595958113670349,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.883377730846405,0.4293389320373535,0.4094889163970947,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.9990000128746032,0.6915486454963684,0.4365781545639038,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.7716715335845947,0.2829378545284271,0.2715836465358734,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.6735740900039673,0.1864195466041565,0.8560289740562439,285.6045837402344,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04473876953125,285.6044616699219,1.0,0.5220979452133179,1.0,1.0,0.0,1.0,-2.681218147277832,2.6812124252319336,5.783679625892546e-06,2.07272744178772,0.8527412414550781,0.8527412414550781,0.0,141.08096313476562,119.0,20480.34375,-0.0,1745.7059326171875,1.0,283.1499938964844,284.8780517578125,289.7662353515625,291.1488342285156,293.1499938964844,293.1499938964844,283.1499938964844,24496.625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017328143119812,1.0,0.0,0.0,2.8308067321777344,2.8308217525482178,5.347044407244539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.34033203125,0.0,731.7177734375,1895.4371337890625,0.0,1624.455078125,0.7025907039642334,1.0,0.0,3.0,1.0,0.0
12074460,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.7780611515045166,0.2827323973178863,0.2575488984584808,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.8890280723571777,0.4264477491378784,0.4065977931022644,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61016845703125,0.9990000128746032,0.6907150149345398,0.4254915714263916,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.7763227820396423,0.2808370292186737,0.2694316506385803,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.6773636341094971,0.1847353279590606,0.8476352691650391,285.6101989746094,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.041259765625,285.6098937988281,1.0,0.514067530632019,1.0,1.0,0.0,1.0,-2.6492955684661865,2.649289846420288,5.646858426189283e-06,2.048088312149048,0.8434640765190125,0.8434640765190125,0.0,135.26864624023438,122.0,20050.328125,-0.0,1672.82568359375,1.0,283.1499938964844,284.9003601074219,289.7359313964844,291.09527587890625,293.1499938964844,293.1499938964844,283.1499938964844,23539.80078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959699392318726,1.0,0.0,0.0,2.73616623878479,2.736180305480957,4.995492304260551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.4658203125,0.0,664.4215087890625,1895.4371337890625,0.0,1579.0948486328125,0.679990828037262,1.0,0.0,3.0,1.0,0.0
12074520,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.7780611515045166,0.2827323973178863,0.2575488984584808,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.8890280723571777,0.4264477491378784,0.4065977931022644,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61016845703125,0.9990000128746032,0.6907150149345398,0.4254915714263916,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.7763227820396423,0.2808370292186737,0.2694316506385803,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.6773636341094971,0.1847353279590606,0.8476352691650391,285.6101989746094,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.041259765625,285.6098937988281,1.0,0.514067530632019,1.0,1.0,0.0,1.0,-2.6492955684661865,2.649289846420288,5.646858426189283e-06,2.048088312149048,0.8434640765190125,0.8434640765190125,0.0,135.26864624023438,122.0,20050.328125,-0.0,1672.82568359375,1.0,283.1499938964844,284.9003601074219,289.7359313964844,291.09527587890625,293.1499938964844,293.1499938964844,283.1499938964844,23539.80078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959699392318726,1.0,0.0,0.0,2.73616623878479,2.736180305480957,4.995492304260551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.4658203125,0.0,664.4215087890625,1895.4371337890625,0.0,1579.0948486328125,0.679990828037262,1.0,0.0,3.0,1.0,0.0
12074580,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.7795107364654541,0.280688613653183,0.2556253373622894,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.8908906579017639,0.4235912561416626,0.40381720662117,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206970214844,0.9990000128746032,0.6911836266517639,0.4200105369091034,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.7777071595191956,0.278731495141983,0.2673597037792206,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204833984375,0.6782304048538208,0.1830725967884063,0.8397402763366699,285.6206359863281,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0392761230469,285.6208801269531,1.0,0.5092480182647705,1.0,1.0,0.0,1.0,-2.625066041946411,2.6250603199005127,5.54363305127481e-06,2.0291569232940674,0.8331491351127625,0.8331491351127625,0.0,132.13963317871094,125.0,19644.4921875,-0.0,1624.3055419921875,1.0,283.1499938964844,284.9286804199219,289.70220947265625,291.0365905761719,293.1499938964844,293.1499938964844,283.1499938964844,22588.923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891946196556091,1.0,0.0,0.0,2.6366446018218994,2.63665771484375,4.638702648662729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.45849609375,0.0,598.4736938476562,1895.4371337890625,0.0,1526.5445556640625,0.6563096046447754,1.0,0.0,3.0,1.0,0.0
12074640,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.7795107364654541,0.280688613653183,0.2556253373622894,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.8908906579017639,0.4235912561416626,0.40381720662117,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206970214844,0.9990000128746032,0.6911836266517639,0.4200105369091034,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.7777071595191956,0.278731495141983,0.2673597037792206,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204833984375,0.6782304048538208,0.1830725967884063,0.8397402763366699,285.6206359863281,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0392761230469,285.6208801269531,1.0,0.5092480182647705,1.0,1.0,0.0,1.0,-2.625066041946411,2.6250603199005127,5.54363305127481e-06,2.0291569232940674,0.8331491351127625,0.8331491351127625,0.0,132.13963317871094,125.0,19644.4921875,-0.0,1624.3055419921875,1.0,283.1499938964844,284.9286804199219,289.70220947265625,291.0365905761719,293.1499938964844,293.1499938964844,283.1499938964844,22588.923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891946196556091,1.0,0.0,0.0,2.6366446018218994,2.63665771484375,4.638702648662729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.45849609375,0.0,598.4736938476562,1895.4371337890625,0.0,1526.5445556640625,0.6563096046447754,1.0,0.0,3.0,1.0,0.0
12074700,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.7791469693183899,0.2796754240989685,0.2547016143798828,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.89055335521698,0.4221708178520202,0.4024651646614074,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63165283203125,0.9990000128746032,0.6911689043045044,0.4190666973590851,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.7773014903068542,0.2776744961738586,0.2663497030735016,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310729980469,0.6776823401451111,0.1822409480810165,0.8359449505805969,285.6315002441406,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0384826660156,285.6322631835937,1.0,0.5075979828834534,1.0,1.0,0.0,1.0,-2.6154205799102783,2.615415096282959,5.502883595909225e-06,2.0216588973999023,0.8276635408401489,0.8276635408401489,0.0,131.41390991210938,125.0,19438.51171875,-0.0,1607.526611328125,1.0,283.1499938964844,284.9495544433594,289.68524169921875,291.0068359375,293.1499938964844,293.1499938964844,283.1499938964844,21979.853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855998635292053,1.0,0.0,0.0,2.5773122310638428,2.577324867248535,4.432282310062874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.09521484375,0.0,561.06640625,1895.4371337890625,0.0,1499.0157470703125,0.644935131072998,1.0,0.0,3.0,1.0,0.0
12074760,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.7782624363899231,0.2786622941493988,0.2537962794303894,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.8896090984344482,0.4207507967948913,0.4011325240135193,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.9990000128746032,0.690875232219696,0.4189731478691101,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.7763709425926208,0.2766138911247253,0.2653526067733764,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386413574219,0.676662802696228,0.18140709400177,0.8322141170501709,285.6389465332031,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0375366210937,285.6395263671875,1.0,0.5063486099243164,1.0,1.0,0.0,1.0,-2.606935977935791,2.606930494308472,5.467166374728549e-06,2.0150654315948486,0.8218681216239929,0.8218681216239929,0.0,131.07960510253906,128.0,19259.375,-0.0,1594.207275390625,1.0,283.1499938964844,284.96502685546875,289.6690368652344,290.97955322265625,293.1499938964844,293.1499938964844,283.1499938964844,21637.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820347309112549,1.0,0.0,0.0,2.532283067703247,2.5322954654693604,4.2787593201865093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.8798828125,0.0,534.3465576171875,1895.4371337890625,0.0,1471.9615478515625,0.6315564513206482,1.0,0.0,3.0,1.0,0.0
12074820,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66363525390625,0.7752753496170044,0.2766320705413818,0.2520102858543396,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.663818359375,0.8863051533699036,0.4179075956344604,0.3984940350055694,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.9990000128746032,0.6893643736839294,0.420763224363327,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66363525390625,0.7732932567596436,0.2744841277599334,0.2633790075778961,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.6735315322875977,0.1797347664833068,0.824871838092804,285.6637878417969,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347595214844,285.6646423339844,1.0,0.5047731399536133,1.0,1.0,0.0,1.0,-2.592573642730713,2.5925681591033936,5.406980562838726e-06,2.003908395767212,0.8096306920051575,0.8096306920051575,0.0,131.31771850585938,131.0,18877.283203125,-0.0,1575.3831787109375,1.0,283.1499938964844,285.00848388671875,289.6357116699219,290.92303466796875,293.1499938964844,293.1499938964844,283.1499938964844,20684.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749299764633179,1.0,0.0,0.0,2.423053741455078,2.423065185546875,3.9175941424218763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.5498046875,0.0,472.4771118164063,1895.4371337890625,0.0,1418.80224609375,0.608731746673584,1.0,0.0,3.0,1.0,0.0
12074880,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66363525390625,0.7752753496170044,0.2766320705413818,0.2520102858543396,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.663818359375,0.8863051533699036,0.4179075956344604,0.3984940350055694,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.9990000128746032,0.6893643736839294,0.420763224363327,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66363525390625,0.7732932567596436,0.2744841277599334,0.2633790075778961,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.6735315322875977,0.1797347664833068,0.824871838092804,285.6637878417969,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347595214844,285.6646423339844,1.0,0.5047731399536133,1.0,1.0,0.0,1.0,-2.592573642730713,2.5925681591033936,5.406980562838726e-06,2.003908395767212,0.8096306920051575,0.8096306920051575,0.0,131.31771850585938,131.0,18877.283203125,-0.0,1575.3831787109375,1.0,283.1499938964844,285.00848388671875,289.6357116699219,290.92303466796875,293.1499938964844,293.1499938964844,283.1499938964844,20684.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749299764633179,1.0,0.0,0.0,2.423053741455078,2.423065185546875,3.9175941424218763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.5498046875,0.0,472.4771118164063,1895.4371337890625,0.0,1418.80224609375,0.608731746673584,1.0,0.0,3.0,1.0,0.0
12074940,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.771096408367157,0.2745410203933716,0.2502171099185943,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805725097656,0.8816186189651489,0.415000319480896,0.3958466649055481,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.9990000128746032,0.6865293383598328,0.4245068728923797,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.7690420746803284,0.2723112106323242,0.2614074647426605,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802062988281,0.6693481206893921,0.1780324876308441,0.8175885677337646,285.6805419921875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0314636230469,285.68121337890625,1.0,0.5040948987007141,1.0,1.0,0.0,1.0,-2.5806140899658203,2.580608606338501,5.357132522476604e-06,1.9946249723434448,0.796154260635376,0.796154260635376,0.0,132.45565795898438,134.0,18534.72265625,-0.0,1563.9727783203125,1.0,283.1499938964844,285.0412292480469,289.60272216796875,290.8696594238281,293.1499938964844,293.1499938964844,283.1499938964844,20252.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683511137962341,1.0,0.0,0.0,2.3384029865264893,2.338413715362549,3.648648885246075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.752197265625,0.0,429.4018859863281,1895.4371337890625,0.0,1370.502197265625,0.5895609855651855,1.0,0.0,3.0,1.0,0.0
12075000,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.771096408367157,0.2745410203933716,0.2502171099185943,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805725097656,0.8816186189651489,0.415000319480896,0.3958466649055481,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.9990000128746032,0.6865293383598328,0.4245068728923797,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.7690420746803284,0.2723112106323242,0.2614074647426605,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802062988281,0.6693481206893921,0.1780324876308441,0.8175885677337646,285.6805419921875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0314636230469,285.68121337890625,1.0,0.5040948987007141,1.0,1.0,0.0,1.0,-2.5806140899658203,2.580608606338501,5.357132522476604e-06,1.9946249723434448,0.796154260635376,0.796154260635376,0.0,132.45565795898438,134.0,18534.72265625,-0.0,1563.9727783203125,1.0,283.1499938964844,285.0412292480469,289.60272216796875,290.8696594238281,293.1499938964844,293.1499938964844,283.1499938964844,20252.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683511137962341,1.0,0.0,0.0,2.3384029865264893,2.338413715362549,3.648648885246075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.752197265625,0.0,429.4018859863281,1895.4371337890625,0.0,1370.502197265625,0.5895609855651855,1.0,0.0,3.0,1.0,0.0
12075060,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912536621094,0.7673496603965759,0.2728917598724365,0.2488170117139816,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69140625,0.8773939609527588,0.4127172827720642,0.3937854468822479,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.9990000128746032,0.6835111975669861,0.428303599357605,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912536621094,0.7652615308761597,0.27061527967453,0.2598852515220642,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910400390625,0.6656693816184998,0.1766999363899231,0.8119739890098572,285.6913757324219,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0295715332031,285.6920166015625,1.0,0.5039882063865662,1.0,1.0,0.0,1.0,-2.5724411010742188,2.5724358558654785,5.323208370100474e-06,1.988284587860108,0.785047173500061,0.785047173500061,0.0,133.76153564453125,134.0,18279.400390625,-0.0,1558.537353515625,1.0,283.1499938964844,285.0638427734375,289.5764465332031,290.8285522460937,293.1499938964844,293.1499938964844,283.1499938964844,20087.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637040376663208,1.0,0.0,0.0,2.279003143310547,2.279013633728028,3.4656383718356665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.53662109375,0.0,401.4764709472656,1895.4371337890625,0.0,1336.937744140625,0.576350748538971,1.0,0.0,3.0,1.0,0.0
12075120,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.7660955190658569,0.2723610699176788,0.2483678013086319,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947326660156,0.8759770393371582,0.4119862616062164,0.3931254744529724,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.9990000128746032,0.6824195384979248,0.4296295046806335,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.7639997601509094,0.2700716853141784,0.2593991756439209,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.6644443869590759,0.1762707531452179,0.8101765513420105,285.6947021484375,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0289306640625,285.6953125,1.0,0.5040068626403809,1.0,1.0,0.0,1.0,-2.5699574947357178,2.569952249526977,5.312921985023422e-06,1.9863582849502563,0.7813855409622192,0.7813855409622192,0.0,134.23382568359375,137.0,18198.63671875,-0.0,1557.220703125,1.0,283.1499938964844,285.0708923339844,289.5678100585937,290.81524658203125,293.1499938964844,293.1499938964844,283.1499938964844,20055.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622782945632935,1.0,0.0,0.0,2.260586977005005,2.2605974674224854,3.409854514302424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.688232421875,0.0,393.1757507324219,1895.4371337890625,0.0,1326.73388671875,0.5722945928573608,1.0,0.0,3.0,1.0,0.0
12075180,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088928222656,0.7606160044670105,0.2701113820075989,0.2464640587568283,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8697850108146667,0.4089139401912689,0.3903510868549347,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.9990000128746032,0.6772130727767944,0.4356679022312164,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088928222656,0.7584971189498901,0.2677669823169708,0.2573443949222564,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7086486816406,0.6591013073921204,0.1744325160980224,0.8025162220001221,285.7090148925781,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02593994140625,285.709716796875,1.0,0.5042909979820251,1.0,1.0,0.0,1.0,-2.5599184036254883,2.559913158416748,5.2714453886437695e-06,1.9785726070404053,0.765303373336792,0.765303373336792,0.0,136.45095825195312,125.0,17857.88671875,-0.0,1553.2568359375,1.0,283.1499938964844,285.1009216308594,289.5299377441406,290.7577209472656,293.1499938964844,293.1499938964844,283.1499938964844,20009.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564154028892517,1.0,0.0,0.0,2.183763027191162,2.1837728023529053,3.182030638981814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.612548828125,0.0,360.2289428710937,1895.4371337890625,0.0,1285.2447509765625,0.5555635690689087,1.0,0.0,3.0,1.0,0.0
12075240,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088928222656,0.7606160044670105,0.2701113820075989,0.2464640587568283,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8697850108146667,0.4089139401912689,0.3903510868549347,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.9990000128746032,0.6772130727767944,0.4356679022312164,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088928222656,0.7584971189498901,0.2677669823169708,0.2573443949222564,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7086486816406,0.6591013073921204,0.1744325160980224,0.8025162220001221,285.7090148925781,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02593994140625,285.709716796875,1.0,0.5042909979820251,1.0,1.0,0.0,1.0,-2.5599184036254883,2.559913158416748,5.2714453886437695e-06,1.9785726070404053,0.765303373336792,0.765303373336792,0.0,136.45095825195312,125.0,17857.88671875,-0.0,1553.2568359375,1.0,283.1499938964844,285.1009216308594,289.5299377441406,290.7577209472656,293.1499938964844,293.1499938964844,283.1499938964844,20009.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564154028892517,1.0,0.0,0.0,2.183763027191162,2.1837728023529053,3.182030638981814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.612548828125,0.0,360.2289428710937,1895.4371337890625,0.0,1285.2447509765625,0.5555635690689087,1.0,0.0,3.0,1.0,0.0
12075300,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.7598272562026978,0.2689767479896545,0.2454444169998169,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.8689807653427124,0.4073542356491089,0.3888893723487854,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.9990000128746032,0.6744946837425232,0.4352353811264038,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.7576708793640137,0.2665835618972778,0.2562344372272491,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.6581284403800964,0.1734729558229446,0.7982560992240906,285.7152099609375,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.024169921875,285.7155456542969,1.0,0.5023834109306335,1.0,1.0,0.0,1.0,-2.5499775409698486,2.5499722957611084,5.230842816672521e-06,1.971017599105835,0.7567458152770996,0.7567458152770996,0.0,135.93472290039062,125.0,17660.67578125,-0.0,1537.5517578125,1.0,283.1499938964844,285.115234375,289.5097351074219,290.7271423339844,293.1499938964844,293.1499938964844,283.1499938964844,20025.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534475088119507,1.0,0.0,0.0,2.144500732421875,2.144510507583618,3.068638818604086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.8916015625,0.0,344.3526611328125,1895.4371337890625,0.0,1264.536376953125,0.5471186637878418,1.0,0.0,3.0,1.0,0.0
