time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075360,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.760295569896698,0.2678424715995788,0.2443881630897522,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.8696445226669312,0.405778169631958,0.3873724639415741,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.9990000128746032,0.6722421646118164,0.432551622390747,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.758073091506958,0.2653854489326477,0.2550677955150604,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189636230469,0.6582337021827698,0.1724968254566192,0.7937061190605164,285.7191162109375,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0223693847656,285.7193603515625,1.0,0.499544233083725,1.0,1.0,0.0,1.0,-2.536797046661377,2.5367918014526367,5.1769638957921416e-06,1.9608536958694456,0.7477949857711792,0.7477949857711792,0.0,134.3494415283203,113.0,17441.482421875,-0.0,1513.0023193359375,1.0,283.1499938964844,285.1281433105469,289.4881286621094,290.6938781738281,293.1499938964844,293.1499938964844,283.1499938964844,20064.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503069400787354,1.0,0.0,0.0,2.104084253311157,2.104093551635742,2.9540618129431095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.694091796875,0.0,328.638427734375,1895.4371337890625,0.0,1242.8428955078125,0.538495659828186,1.0,0.0,3.0,1.0,0.0
12075420,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.7639212608337402,0.2655550241470337,0.2421909868717193,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.8741262555122375,0.4025921821594238,0.3842266798019409,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.9990000128746032,0.6694810390472412,0.4225384294986725,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.7615219354629517,0.2629587352275848,0.2526270151138305,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.6607912182807922,0.1705452501773834,0.7841715812683105,285.7257385253906,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0190734863281,285.7259521484375,1.0,0.4916141927242279,1.0,1.0,0.0,1.0,-2.503964900970459,2.503959894180298,5.043862984166481e-06,1.9354734420776367,0.7287464141845703,0.7287464141845703,0.0,129.05552673339844,101.0,16958.5546875,-0.0,1447.0836181640625,1.0,283.1499938964844,285.1544189453125,289.44073486328125,290.6198425292969,293.1499938964844,293.1499938964844,283.1499938964844,20186.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430463790893555,1.0,0.0,0.0,2.0186569690704346,2.0186660289764404,2.719057761169097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.2998046875,0.0,297.3248291015625,1895.4371337890625,0.0,1193.5711669921875,0.5204711556434631,1.0,0.0,3.0,1.0,0.0
12075480,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.7639212608337402,0.2655550241470337,0.2421909868717193,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.8741262555122375,0.4025921821594238,0.3842266798019409,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.9990000128746032,0.6694810390472412,0.4225384294986725,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.7615219354629517,0.2629587352275848,0.2526270151138305,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.6607912182807922,0.1705452501773834,0.7841715812683105,285.7257385253906,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0190734863281,285.7259521484375,1.0,0.4916141927242279,1.0,1.0,0.0,1.0,-2.503964900970459,2.503959894180298,5.043862984166481e-06,1.9354734420776367,0.7287464141845703,0.7287464141845703,0.0,129.05552673339844,101.0,16958.5546875,-0.0,1447.0836181640625,1.0,283.1499938964844,285.1544189453125,289.44073486328125,290.6198425292969,293.1499938964844,293.1499938964844,283.1499938964844,20186.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430463790893555,1.0,0.0,0.0,2.0186569690704346,2.0186660289764404,2.719057761169097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.2998046875,0.0,297.3248291015625,1895.4371337890625,0.0,1193.5711669921875,0.5204711556434631,1.0,0.0,3.0,1.0,0.0
12075540,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.7706613540649414,0.2632637917995453,0.239917516708374,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.882245659828186,0.3993870615959167,0.3809833228588104,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.9990000128746032,0.6691741943359375,0.4077162146568298,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.7680332064628601,0.2605079114437103,0.2500863969326019,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.6661275029182434,0.1686487346887588,0.77447509765625,285.73394775390625,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0166931152344,285.7342834472656,1.0,0.48143470287323,1.0,1.0,0.0,1.0,-2.464829921722412,2.46482515335083,4.88742125526187e-06,1.9051681756973269,0.7081833481788635,0.7081833481788635,0.0,121.73397064208984,104.0,16427.548828125,-0.0,1366.2562255859375,1.0,283.1499938964844,285.1844177246094,289.3899230957031,290.53839111328125,293.1499938964844,293.1499938964844,283.1499938964844,20344.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341481804847717,1.0,0.0,0.0,1.925854206085205,1.9258626699447632,2.474800453455828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.069091796875,0.0,265.9555053710937,1895.4371337890625,0.0,1134.9149169921875,0.5011628270149231,1.0,0.0,3.0,1.0,0.0
12075600,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.7706613540649414,0.2632637917995453,0.239917516708374,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.882245659828186,0.3993870615959167,0.3809833228588104,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.9990000128746032,0.6691741943359375,0.4077162146568298,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.7680332064628601,0.2605079114437103,0.2500863969326019,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.6661275029182434,0.1686487346887588,0.77447509765625,285.73394775390625,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0166931152344,285.7342834472656,1.0,0.48143470287323,1.0,1.0,0.0,1.0,-2.464829921722412,2.46482515335083,4.88742125526187e-06,1.9051681756973269,0.7081833481788635,0.7081833481788635,0.0,121.73397064208984,104.0,16427.548828125,-0.0,1366.2562255859375,1.0,283.1499938964844,285.1844177246094,289.3899230957031,290.53839111328125,293.1499938964844,293.1499938964844,283.1499938964844,20344.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341481804847717,1.0,0.0,0.0,1.925854206085205,1.9258626699447632,2.474800453455828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.069091796875,0.0,265.9555053710937,1895.4371337890625,0.0,1134.9149169921875,0.5011628270149231,1.0,0.0,3.0,1.0,0.0
12075660,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.773688018321991,0.2610204815864563,0.2377694398164749,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.8859916925430298,0.3962223827838897,0.3778679966926574,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.9990000128746032,0.6702176332473755,0.3993972539901733,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.7708433270454407,0.2580836117267608,0.247663527727127,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.6682683825492859,0.1668463349342346,0.765686571598053,285.7538757324219,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0155639648437,285.7552490234375,1.0,0.4750040769577026,1.0,1.0,0.0,1.0,-2.435027837753296,2.435023069381714,4.769562110595871e-06,1.881866693496704,0.6862874031066895,0.6862874031066895,0.0,117.46583557128906,107.0,15918.365234375,-0.0,1311.66943359375,1.0,283.1499938964844,285.2273254394531,289.3387756347656,290.4549255371094,293.1499938964844,293.1499938964844,283.1499938964844,20502.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237121820449829,1.0,0.0,0.0,1.8252333402633667,1.8252413272857664,2.2229524176964333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.361328125,0.0,234.7462921142578,1895.4371337890625,0.0,1068.6422119140625,0.4805133640766144,1.0,0.0,3.0,1.0,0.0
12075720,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.773688018321991,0.2610204815864563,0.2377694398164749,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.8859916925430298,0.3962223827838897,0.3778679966926574,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.9990000128746032,0.6702176332473755,0.3993972539901733,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.7708433270454407,0.2580836117267608,0.247663527727127,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.6682683825492859,0.1668463349342346,0.765686571598053,285.7538757324219,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0155639648437,285.7552490234375,1.0,0.4750040769577026,1.0,1.0,0.0,1.0,-2.435027837753296,2.435023069381714,4.769562110595871e-06,1.881866693496704,0.6862874031066895,0.6862874031066895,0.0,117.46583557128906,107.0,15918.365234375,-0.0,1311.66943359375,1.0,283.1499938964844,285.2273254394531,289.3387756347656,290.4549255371094,293.1499938964844,293.1499938964844,283.1499938964844,20502.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237121820449829,1.0,0.0,0.0,1.8252333402633667,1.8252413272857664,2.2229524176964333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.361328125,0.0,234.7462921142578,1895.4371337890625,0.0,1068.6422119140625,0.4805133640766144,1.0,0.0,3.0,1.0,0.0
12075780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896423339844,0.773571252822876,0.2588783204555511,0.2357857227325439,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.8860101699829102,0.3931462168693542,0.3749056458473205,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903747558594,0.9990000128746032,0.6705453395843506,0.3962419927120209,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.7704758644104004,0.25569948554039,0.2453589588403701,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.6676219701766968,0.165084958076477,0.7575355768203735,285.7900085449219,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0149841308594,285.79217529296875,1.0,0.4709194898605346,1.0,1.0,0.0,1.0,-2.412728071212769,2.4127235412597656,4.682456619775621e-06,1.864490270614624,0.6632973551750183,0.6632973551750183,0.0,115.51478576660156,110.0,15425.1982421875,-0.0,1276.7027587890625,1.0,283.1499938964844,285.2864990234375,289.2906799316406,290.3753662109375,293.1499938964844,293.1499938964844,283.1499938964844,20628.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612567126750946,1.0,0.0,0.0,1.7177013158798218,1.7177088260650637,1.9687415431235425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.568115234375,0.0,204.3516387939453,1895.4371337890625,0.0,1001.0027465820312,0.4587584137916565,1.0,0.0,3.0,1.0,0.0
12075840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896423339844,0.773571252822876,0.2588783204555511,0.2357857227325439,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.8860101699829102,0.3931462168693542,0.3749056458473205,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903747558594,0.9990000128746032,0.6705453395843506,0.3962419927120209,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.7704758644104004,0.25569948554039,0.2453589588403701,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.6676219701766968,0.165084958076477,0.7575355768203735,285.7900085449219,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0149841308594,285.79217529296875,1.0,0.4709194898605346,1.0,1.0,0.0,1.0,-2.412728071212769,2.4127235412597656,4.682456619775621e-06,1.864490270614624,0.6632973551750183,0.6632973551750183,0.0,115.51478576660156,110.0,15425.1982421875,-0.0,1276.7027587890625,1.0,283.1499938964844,285.2864990234375,289.2906799316406,290.3753662109375,293.1499938964844,293.1499938964844,283.1499938964844,20628.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612567126750946,1.0,0.0,0.0,1.7177013158798218,1.7177088260650637,1.9687415431235425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.568115234375,0.0,204.3516387939453,1895.4371337890625,0.0,1001.0027465820312,0.4587584137916565,1.0,0.0,3.0,1.0,0.0
12075900,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.7726731300354004,0.257838100194931,0.2348429858684539,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.8850303292274475,0.3916484117507934,0.3734825253486633,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.9990000128746032,0.6702932119369507,0.3960171937942505,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131408691406,0.7694432735443115,0.2545248568058014,0.2442430406808853,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122863769531,0.666542649269104,0.1642126888036728,0.7536001801490784,285.8135986328125,287.5318603515625,292.0678405761719,286.3236083984375,292.0702514648437,297.0148010253906,285.8161315917969,1.0,0.4695388078689575,1.0,1.0,0.0,1.0,-2.403545379638672,2.403540849685669,4.64682898382307e-06,1.8573346138000488,0.6514405608177185,0.6514405608177185,0.0,115.13274383544922,110.0,15178.7890625,-0.0,1264.1929931640625,1.0,283.1499938964844,285.3217468261719,289.2675170898437,290.3367614746094,293.1499938964844,293.1499938964844,283.1499938964844,20672.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069254875183105,1.0,0.0,0.0,1.66180157661438,1.661808967590332,1.842687851194569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.0185546875,0.0,189.6946563720703,1895.4371337890625,0.0,968.0445556640624,0.4475856423377991,1.0,0.0,3.0,1.0,0.0
12075960,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84033203125,0.7713433504104614,0.2568166851997375,0.2339275479316711,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409423828125,0.8835415840148926,0.3901741504669189,0.3720937073230743,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84130859375,0.9990000128746032,0.6697434186935425,0.3964936137199402,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.7679768204689026,0.2533629238605499,0.2431493699550628,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392944335937,0.6650761365890503,0.1633469611406326,0.7497418522834778,285.8408203125,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.01470947265625,285.84375,1.0,0.4685050547122955,1.0,1.0,0.0,1.0,-2.3953988552093506,2.395394325256348,4.615339548763586e-06,1.850986123085022,0.6393715739250183,0.6393715739250183,0.0,115.05724334716795,113.0,14930.7666015625,-0.0,1254.238525390625,1.0,283.1499938964844,285.3607177734375,289.2445983886719,290.2984924316406,293.1499938964844,293.1499938964844,283.1499938964844,20702.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012783050537109,1.0,0.0,0.0,1.6048091650009155,1.6048163175582886,1.718463096267442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.53759765625,0.0,175.52259826660156,1895.4371337890625,0.0,935.9415893554688,0.4362974166870117,1.0,0.0,3.0,1.0,0.0
12076020,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.7677167654037476,0.2548314929008484,0.2321713119745254,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.8794077634811401,0.3872870206832886,0.3694013655185699,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.9990000128746032,0.6677864193916321,0.3990793228149414,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.7640740871429443,0.2510797381401062,0.241024374961853,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.6612860560417175,0.1616418361663818,0.7422505021095276,285.90606689453125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0147705078125,285.9097595214844,1.0,0.4672648906707763,1.0,1.0,0.0,1.0,-2.381605863571167,2.381601333618164,4.5622759898833465e-06,1.8402364253997805,0.6146838068962097,0.6146838068962097,0.0,115.62627410888672,116.0,14426.3134765625,-0.0,1240.3416748046875,1.0,283.1499938964844,285.4495544433594,289.1985778808594,290.2216796875,293.1499938964844,293.1499938964844,283.1499938964844,20713.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899348258972168,1.0,0.0,0.0,1.4887092113494873,1.4887157678604126,1.4788125213271996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.40283203125,0.0,148.96011352539062,1895.4371337890625,0.0,874.3001708984375,0.4136534333229065,1.0,0.0,3.0,1.0,0.0
12076080,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.7677167654037476,0.2548314929008484,0.2321713119745254,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.8794077634811401,0.3872870206832886,0.3694013655185699,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.9990000128746032,0.6677864193916321,0.3990793228149414,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.7640740871429443,0.2510797381401062,0.241024374961853,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.6612860560417175,0.1616418361663818,0.7422505021095276,285.90606689453125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0147705078125,285.9097595214844,1.0,0.4672648906707763,1.0,1.0,0.0,1.0,-2.381605863571167,2.381601333618164,4.5622759898833465e-06,1.8402364253997805,0.6146838068962097,0.6146838068962097,0.0,115.62627410888672,116.0,14426.3134765625,-0.0,1240.3416748046875,1.0,283.1499938964844,285.4495544433594,289.1985778808594,290.2216796875,293.1499938964844,293.1499938964844,283.1499938964844,20713.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899348258972168,1.0,0.0,0.0,1.4887092113494873,1.4887157678604126,1.4788125213271996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.40283203125,0.0,148.96011352539062,1895.4371337890625,0.0,874.3001708984375,0.4136534333229065,1.0,0.0,3.0,1.0,0.0
12076140,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.7632505297660828,0.252930074930191,0.2305109649896621,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.8742430806159973,0.3844858705997467,0.3668113052845001,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.9990000128746032,0.6648309230804443,0.4032270312309265,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.7593272924423218,0.2488549053668975,0.2389774173498153,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.6567661166191101,0.1599792689085006,0.7350568771362305,285.9853515625,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0152587890625,285.9897766113281,1.0,0.4668538272380829,1.0,1.0,0.0,1.0,-2.370379686355591,2.370375156402588,4.51932010037126e-06,1.831485390663147,0.5894115567207336,0.5894115567207336,0.0,116.90149688720705,119.0,13906.919921875,-0.0,1232.4058837890625,1.0,283.1499938964844,285.5521545410156,289.1513977050781,290.1431884765625,293.1499938964844,293.1499938964844,283.1499938964844,20654.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578339695930481,1.0,0.0,0.0,1.3718976974487305,1.371903896331787,1.255847479342265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.693603515625,0.0,125.19188690185548,1895.4371337890625,0.0,815.2457885742188,0.3914074599742889,1.0,0.0,3.0,1.0,0.0
12076200,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.7632505297660828,0.252930074930191,0.2305109649896621,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.8742430806159973,0.3844858705997467,0.3668113052845001,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.9990000128746032,0.6648309230804443,0.4032270312309265,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.7593272924423218,0.2488549053668975,0.2389774173498153,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.6567661166191101,0.1599792689085006,0.7350568771362305,285.9853515625,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0152587890625,285.9897766113281,1.0,0.4668538272380829,1.0,1.0,0.0,1.0,-2.370379686355591,2.370375156402588,4.51932010037126e-06,1.831485390663147,0.5894115567207336,0.5894115567207336,0.0,116.90149688720705,119.0,13906.919921875,-0.0,1232.4058837890625,1.0,283.1499938964844,285.5521545410156,289.1513977050781,290.1431884765625,293.1499938964844,293.1499938964844,283.1499938964844,20654.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578339695930481,1.0,0.0,0.0,1.3718976974487305,1.371903896331787,1.255847479342265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.693603515625,0.0,125.19188690185548,1895.4371337890625,0.0,815.2457885742188,0.3914074599742889,1.0,0.0,3.0,1.0,0.0
12076260,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.7591492533683777,0.25140580534935,0.2291919142007827,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.8694581389427185,0.3822186887264251,0.3647234439849853,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06317138671875,0.9990000128746032,0.6617313027381897,0.4075213670730591,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06134033203125,0.754982590675354,0.2470344752073288,0.2373158484697342,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.6526720523834229,0.1586169153451919,0.7292301654815674,286.062255859375,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0159606933594,286.0672912597656,1.0,0.4669737517833709,1.0,1.0,0.0,1.0,-2.3624486923217773,2.3624441623687744,4.489098955673399e-06,1.8253018856048584,0.5678549408912659,0.5678549408912659,0.0,118.35745239257812,119.0,13457.6669921875,-0.0,1229.0662841796875,1.0,283.1499938964844,285.6480407714844,289.1107788085937,290.0755615234375,293.1499938964844,293.1499938964844,283.1499938964844,20553.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682144165039062,1.0,0.0,0.0,1.2750811576843262,1.2750869989395142,1.0848485487713333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.8779296875,0.0,107.60059356689452,1895.4371337890625,0.0,766.8051147460938,0.3734397888183594,1.0,0.0,3.0,1.0,0.0
12076320,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770263671875,0.7583486437797546,0.2511236369609833,0.2289486974477768,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.8685207366943359,0.3817974030971527,0.3643360733985901,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.078857421875,0.9990000128746032,0.6610888242721558,0.4084009826183319,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07696533203125,0.7541343569755554,0.2466929405927658,0.2370052188634872,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751953125,0.6518757939338684,0.1583607643842697,0.7281405925750732,286.0779113769531,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.01611328125,286.0830383300781,1.0,0.4670347869396209,1.0,1.0,0.0,1.0,-2.361065626144409,2.3610610961914062,4.483839347813046e-06,1.824223518371582,0.5637237429618835,0.5637237429618835,0.0,118.66560363769533,122.0,13370.75390625,-0.0,1228.703369140625,1.0,283.1499938964844,285.667236328125,289.1029663085937,290.0625,293.1499938964844,293.1499938964844,283.1499938964844,20529.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566234290599823,1.0,0.0,0.0,1.2569035291671753,1.2569092512130735,1.0541376127548577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.345458984375,0.0,104.50112915039062,1895.4371337890625,0.0,757.661376953125,0.3701187372207641,1.0,0.0,3.0,1.0,0.0
12076380,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.7532945275306702,0.249439850449562,0.2274981141090393,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.8625707626342773,0.3792416155338287,0.3619948327541351,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.9990000128746032,0.6567605137825012,0.4142384231090545,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.7487614154815674,0.2445979863405227,0.2351066917181015,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.6468479633331299,0.1567827016115188,0.7214656472206116,286.1826477050781,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.01727294921875,286.1883850097656,1.0,0.4676463603973388,1.0,1.0,0.0,1.0,-2.353222608566284,2.353218078613281,4.45407295046607e-06,1.818106889724732,0.5377711653709412,0.5377711653709412,0.0,120.77228546142578,110.0,12818.486328125,-0.0,1228.087158203125,1.0,283.1499938964844,285.7929382324219,289.0537109375,289.97998046875,293.1499938964844,293.1499938964844,283.1499938964844,20350.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534258484840393,1.0,0.0,0.0,1.1460134983062744,1.1460188627243042,8.763404935052679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.561767578125,0.0,86.92505645751953,1895.4371337890625,0.0,701.0272216796875,0.3502582311630249,1.0,0.0,3.0,1.0,0.0
12076440,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.7532945275306702,0.249439850449562,0.2274981141090393,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.8625707626342773,0.3792416155338287,0.3619948327541351,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.9990000128746032,0.6567605137825012,0.4142384231090545,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.7487614154815674,0.2445979863405227,0.2351066917181015,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.6468479633331299,0.1567827016115188,0.7214656472206116,286.1826477050781,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.01727294921875,286.1883850097656,1.0,0.4676463603973388,1.0,1.0,0.0,1.0,-2.353222608566284,2.353218078613281,4.45407295046607e-06,1.818106889724732,0.5377711653709412,0.5377711653709412,0.0,120.77228546142578,110.0,12818.486328125,-0.0,1228.087158203125,1.0,283.1499938964844,285.7929382324219,289.0537109375,289.97998046875,293.1499938964844,293.1499938964844,283.1499938964844,20350.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534258484840393,1.0,0.0,0.0,1.1460134983062744,1.1460188627243042,8.763404935052679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.561767578125,0.0,86.92505645751953,1895.4371337890625,0.0,701.0272216796875,0.3502582311630249,1.0,0.0,3.0,1.0,0.0
12076500,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361755371094,0.7528693079948425,0.2486393004655838,0.2267631888389587,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23736572265625,0.8620592951774597,0.378000944852829,0.3608095049858093,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.9990000128746032,0.6546540260314941,0.4136225581169128,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.7481169700622559,0.2435731589794159,0.234124094247818,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.646116316318512,0.1559988558292389,0.7179072499275208,286.2371826171875,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0178527832031,286.24267578125,1.0,0.4659032523632049,1.0,1.0,0.0,1.0,-2.34473204612732,2.3447275161743164,4.4222501855983865e-06,1.8116421699523928,0.5247101783752441,0.5247101783752441,0.0,120.26343536376952,110.0,12522.462890625,-0.0,1216.262939453125,1.0,283.1499938964844,285.8577575683594,289.0289611816406,289.9381408691406,293.1499938964844,293.1499938964844,283.1499938964844,20245.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467236042022705,1.0,0.0,0.0,1.0926506519317627,1.0926557779312134,7.96628896182483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.844482421875,0.0,79.25764465332031,1895.4371337890625,0.0,673.0700073242188,0.3409742414951324,1.0,0.0,3.0,1.0,0.0
12076560,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892150878906,0.753811776638031,0.2478592842817306,0.2260111570358276,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.8631600141525269,0.3767815828323364,0.3596066236495971,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2912292480469,0.9990000128746032,0.6531017422676086,0.4106584787368774,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2891540527344,0.7488078474998474,0.2425669431686401,0.2331200540065765,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28717041015625,0.6465411186218262,0.1552270650863647,0.7141954302787781,286.2901916503906,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0184936523437,286.2956848144531,1.0,0.4632118940353393,1.0,1.0,0.0,1.0,-2.3331615924835205,2.3331573009490967,4.378834091767203e-06,1.8026975393295288,0.5115514993667603,0.5115514993667603,0.0,118.70970153808594,113.0,12212.0517578125,-0.0,1196.85302734375,1.0,283.1499938964844,285.9213562011719,289.00390625,289.8952941894531,293.1499938964844,293.1499938964844,283.1499938964844,20135.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397638082504272,1.0,0.0,0.0,1.0407575368881226,1.0407625436782837,7.227573917134579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.49853515625,0.0,72.2830810546875,1895.4371337890625,0.0,645.2088623046875,0.3321533203125,1.0,0.0,3.0,1.0,0.0
12076620,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031066894531,0.7528754472732544,0.2463849782943725,0.2246520966291427,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044494628906,0.8619916439056396,0.3744346499443054,0.3573566973209381,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.9990000128746032,0.6508569121360779,0.4097614884376526,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029846191406,0.7474066615104675,0.2406154572963714,0.2312474548816681,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.6450046300888062,0.1537675857543945,0.70746248960495,286.4042053222656,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.0205078125,286.4105834960937,1.0,0.460922360420227,1.0,1.0,0.0,1.0,-2.3174006938934326,2.317396402359009,4.3197060222155415e-06,1.790318489074707,0.4851414561271667,0.4851414561271667,0.0,117.85873413085938,116.0,11605.087890625,-0.0,1175.6890869140625,1.0,283.1499938964844,286.0538330078125,288.9530029296875,289.8075561523437,293.1499938964844,293.1499938964844,283.1499938964844,19902.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248912572860718,1.0,0.0,0.0,0.9420759081840516,0.9420806169509888,5.9219569692459124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.880859375,0.0,60.25249099731445,1895.4371337890625,0.0,589.4833984375,0.3159657716751098,1.0,0.0,3.0,1.0,0.0
12076680,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031066894531,0.7528754472732544,0.2463849782943725,0.2246520966291427,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044494628906,0.8619916439056396,0.3744346499443054,0.3573566973209381,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.9990000128746032,0.6508569121360779,0.4097614884376526,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029846191406,0.7474066615104675,0.2406154572963714,0.2312474548816681,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.6450046300888062,0.1537675857543945,0.70746248960495,286.4042053222656,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.0205078125,286.4105834960937,1.0,0.460922360420227,1.0,1.0,0.0,1.0,-2.3174006938934326,2.317396402359009,4.3197060222155415e-06,1.790318489074707,0.4851414561271667,0.4851414561271667,0.0,117.85873413085938,116.0,11605.087890625,-0.0,1175.6890869140625,1.0,283.1499938964844,286.0538330078125,288.9530029296875,289.8075561523437,293.1499938964844,293.1499938964844,283.1499938964844,19902.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248912572860718,1.0,0.0,0.0,0.9420759081840516,0.9420806169509888,5.9219569692459124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.880859375,0.0,60.25249099731445,1895.4371337890625,0.0,589.4833984375,0.3159657716751098,1.0,0.0,3.0,1.0,0.0
12076740,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7505183219909668,0.245019257068634,0.2234319448471069,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.859106719493866,0.3722128570079803,0.3552664518356323,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53076171875,0.9990000128746032,0.6484534740447998,0.4115265011787414,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281677246094,0.7445810437202454,0.2387306839227676,0.2294828742742538,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257263183594,0.6422974467277527,0.1523922681808471,0.7013475298881531,286.52947998046875,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0231018066406,286.53631591796875,1.0,0.459874540567398,1.0,1.0,0.0,1.0,-2.3060760498046875,2.306071758270264,4.277572315913858e-06,1.781474232673645,0.4587708115577698,0.4587708115577698,0.0,118.22088623046876,104.0,11008.4462890625,-0.0,1164.455810546875,1.0,283.1499938964844,286.1937561035156,288.9039306640625,289.72174072265625,293.1499938964844,293.1499938964844,283.1499938964844,19663.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090050101280212,1.0,0.0,0.0,0.8512628078460693,0.8512672781944275,4.8352703174714406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.45166015625,0.0,50.52002334594727,1895.4371337890625,0.0,535.3310546875,0.3017826378345489,1.0,0.0,3.0,1.0,0.0
12076800,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7505183219909668,0.245019257068634,0.2234319448471069,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.859106719493866,0.3722128570079803,0.3552664518356323,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53076171875,0.9990000128746032,0.6484534740447998,0.4115265011787414,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281677246094,0.7445810437202454,0.2387306839227676,0.2294828742742538,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257263183594,0.6422974467277527,0.1523922681808471,0.7013475298881531,286.52947998046875,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0231018066406,286.53631591796875,1.0,0.459874540567398,1.0,1.0,0.0,1.0,-2.3060760498046875,2.306071758270264,4.277572315913858e-06,1.781474232673645,0.4587708115577698,0.4587708115577698,0.0,118.22088623046876,104.0,11008.4462890625,-0.0,1164.455810546875,1.0,283.1499938964844,286.1937561035156,288.9039306640625,289.72174072265625,293.1499938964844,293.1499938964844,283.1499938964844,19663.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090050101280212,1.0,0.0,0.0,0.8512628078460693,0.8512672781944275,4.8352703174714406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.45166015625,0.0,50.52002334594727,1895.4371337890625,0.0,535.3310546875,0.3017826378345489,1.0,0.0,3.0,1.0,0.0
12076860,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523132324219,0.7529509663581848,0.2437276691198349,0.2221661210060119,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6536865234375,0.8618696331977844,0.3700761198997497,0.3531412780284881,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6546325683594,0.9990000128746032,0.6466388702392578,0.4051012396812439,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522216796875,0.7463832497596741,0.2368811070919037,0.227632999420166,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.64990234375,0.6436337232589722,0.1510593444108963,0.6948501467704773,286.6534423828125,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0258178710937,286.6597595214844,1.0,0.4543571174144745,1.0,1.0,0.0,1.0,-2.284271478652954,2.2842671871185303,4.197481757728383e-06,1.7646846771240234,0.4323685467243194,0.4323685467243194,0.0,114.99496459960938,107.0,10388.5576171875,-0.0,1127.7972412109375,1.0,283.1499938964844,286.3313903808594,288.8541564941406,289.6307067871094,293.1499938964844,293.1499938964844,283.1499938964844,19442.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919785559177398,1.0,0.0,0.0,0.76844722032547,0.768451452255249,3.9402294760293444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.73388671875,0.0,42.687950134277344,1895.4371337890625,0.0,482.9208068847656,0.2894743680953979,1.0,0.0,3.0,1.0,0.0
12076920,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523132324219,0.7529509663581848,0.2437276691198349,0.2221661210060119,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6536865234375,0.8618696331977844,0.3700761198997497,0.3531412780284881,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6546325683594,0.9990000128746032,0.6466388702392578,0.4051012396812439,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522216796875,0.7463832497596741,0.2368811070919037,0.227632999420166,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.64990234375,0.6436337232589722,0.1510593444108963,0.6948501467704773,286.6534423828125,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0258178710937,286.6597595214844,1.0,0.4543571174144745,1.0,1.0,0.0,1.0,-2.284271478652954,2.2842671871185303,4.197481757728383e-06,1.7646846771240234,0.4323685467243194,0.4323685467243194,0.0,114.99496459960938,107.0,10388.5576171875,-0.0,1127.7972412109375,1.0,283.1499938964844,286.3313903808594,288.8541564941406,289.6307067871094,293.1499938964844,293.1499938964844,283.1499938964844,19442.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919785559177398,1.0,0.0,0.0,0.76844722032547,0.768451452255249,3.9402294760293444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.73388671875,0.0,42.687950134277344,1895.4371337890625,0.0,482.9208068847656,0.2894743680953979,1.0,0.0,3.0,1.0,0.0
12076980,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771301269531,0.7534685134887695,0.2425165176391601,0.2210196256637573,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7785949707031,0.8623354434967041,0.3680250346660614,0.3511456251144409,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796325683594,0.9990000128746032,0.6460090279579163,0.4021547138690948,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.7462682127952576,0.2350668460130691,0.2258675396442413,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.6433773040771484,0.1498147994279861,0.6889480948448181,286.7783203125,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0290222167969,286.7852783203125,1.0,0.4513625800609588,1.0,1.0,0.0,1.0,-2.2677361965179443,2.2677321434021,4.136827556067146e-06,1.7516937255859375,0.4059419631958008,0.4059419631958008,0.0,113.3274917602539,110.0,9786.3583984375,-0.0,1103.4267578125,1.0,283.1499938964844,286.4659423828125,288.8002624511719,289.5319519042969,293.1499938964844,293.1499938964844,283.1499938964844,19253.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725078046321869,1.0,0.0,0.0,0.6932587623596191,0.6932628154754639,3.2068907529492214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.26220703125,0.0,36.36743927001953,1895.4371337890625,0.0,429.3867492675781,0.2787826061248779,1.0,0.0,3.0,1.0,0.0
12077040,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771301269531,0.7534685134887695,0.2425165176391601,0.2210196256637573,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7785949707031,0.8623354434967041,0.3680250346660614,0.3511456251144409,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796325683594,0.9990000128746032,0.6460090279579163,0.4021547138690948,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.7462682127952576,0.2350668460130691,0.2258675396442413,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.6433773040771484,0.1498147994279861,0.6889480948448181,286.7783203125,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0290222167969,286.7852783203125,1.0,0.4513625800609588,1.0,1.0,0.0,1.0,-2.2677361965179443,2.2677321434021,4.136827556067146e-06,1.7516937255859375,0.4059419631958008,0.4059419631958008,0.0,113.3274917602539,110.0,9786.3583984375,-0.0,1103.4267578125,1.0,283.1499938964844,286.4659423828125,288.8002624511719,289.5319519042969,293.1499938964844,293.1499938964844,283.1499938964844,19253.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725078046321869,1.0,0.0,0.0,0.6932587623596191,0.6932628154754639,3.2068907529492214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.26220703125,0.0,36.36743927001953,1895.4371337890625,0.0,429.3867492675781,0.2787826061248779,1.0,0.0,3.0,1.0,0.0
12077100,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84228515625,0.7529663443565369,0.2419382333755493,0.2204921096563339,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437805175781,0.8616586327552795,0.36702960729599,0.3501988053321838,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448181152344,0.9990000128746032,0.6455888748168945,0.4020233750343323,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421325683594,0.7454571723937988,0.2341759502887725,0.225019633769989,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8395690917969,0.6426222920417786,0.1492162644863128,0.6862263083457947,286.8434753417969,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0307312011719,286.8505859375,1.0,0.4504631757736206,1.0,1.0,0.0,1.0,-2.2615177631378174,2.2615137100219727,4.1141852307191584e-06,1.7468347549438477,0.3927868008613586,0.3927868008613586,0.0,113.08902740478516,110.0,9494.5361328125,-0.0,1095.8375244140625,1.0,283.1499938964844,286.5342102050781,288.7742919921875,289.4835205078125,293.1499938964844,293.1499938964844,283.1499938964844,19170.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619420766830444,1.0,0.0,0.0,0.6585467457771301,0.6585507988929749,2.8937879648083253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2891.545166015625,0.0,33.68039321899414,1895.4371337890625,0.0,402.8986511230469,0.2739681303501129,1.0,0.0,3.0,1.0,0.0
12077160,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.752112627029419,0.2413761913776397,0.2199890464544296,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098205566406,0.8605607748031616,0.3660536408424377,0.3492796421051025,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.910888671875,0.9990000128746032,0.6450256109237671,0.4025193452835083,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081420898437,0.744300901889801,0.2332959920167923,0.2241925299167633,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.6415743827819824,0.148626908659935,0.6836020350456238,286.9095153808594,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.03240966796875,286.916748046875,1.0,0.4498862624168396,1.0,1.0,0.0,1.0,-2.256258010864258,2.256253957748413,4.095084477739874e-06,1.7427250146865845,0.3796744644641876,0.3796744644641876,0.0,113.12704467773438,113.0,9207.3623046875,-0.0,1090.366943359375,1.0,283.1499938964844,286.602294921875,288.74981689453125,289.4367370605469,293.1499938964844,293.1499938964844,283.1499938964844,19090.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510084688663482,1.0,0.0,0.0,0.6255850195884705,0.6255890130996704,2.6113564643992504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2799.700439453125,0.0,31.249401092529297,1895.4371337890625,0.0,377.1949462890625,0.2694809436798095,1.0,0.0,3.0,1.0,0.0
