time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077220,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.7495930790901184,0.2402952462434768,0.2190454602241516,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438537597656,0.8573969006538391,0.3641603291034698,0.3475197553634643,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04498291015625,0.9990000128746032,0.6433971524238586,0.4050038456916809,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0421447753906,0.7411887645721436,0.2315593063831329,0.2225867658853531,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394897460937,0.6387931704521179,0.1474628895521164,0.6785503625869751,287.0435791015625,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0356140136719,287.0509033203125,1.0,0.449500560760498,1.0,1.0,0.0,1.0,-2.247996091842652,2.247992038726806,4.065178927703528e-06,1.736270546913147,0.3536089956760406,0.3536089956760406,0.0,113.86349487304688,116.0,8645.6455078125,-0.0,1084.407470703125,1.0,283.1499938964844,286.7374267578125,288.705810546875,289.3490905761719,293.1499938964844,293.1499938964844,283.1499938964844,18930.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285640716552734,1.0,0.0,0.0,0.56451016664505,0.5645140409469604,2.1263611316157952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.237548828125,0.0,27.02153968811035,1895.4371337890625,0.0,329.21728515625,0.2615151703357696,1.0,0.0,3.0,1.0,0.0
12077280,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.7495930790901184,0.2402952462434768,0.2190454602241516,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438537597656,0.8573969006538391,0.3641603291034698,0.3475197553634643,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04498291015625,0.9990000128746032,0.6433971524238586,0.4050038456916809,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0421447753906,0.7411887645721436,0.2315593063831329,0.2225867658853531,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394897460937,0.6387931704521179,0.1474628895521164,0.6785503625869751,287.0435791015625,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0356140136719,287.0509033203125,1.0,0.449500560760498,1.0,1.0,0.0,1.0,-2.247996091842652,2.247992038726806,4.065178927703528e-06,1.736270546913147,0.3536089956760406,0.3536089956760406,0.0,113.86349487304688,116.0,8645.6455078125,-0.0,1084.407470703125,1.0,283.1499938964844,286.7374267578125,288.705810546875,289.3490905761719,293.1499938964844,293.1499938964844,283.1499938964844,18930.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285640716552734,1.0,0.0,0.0,0.56451016664505,0.5645140409469604,2.1263611316157952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.237548828125,0.0,27.02153968811035,1895.4371337890625,0.0,329.21728515625,0.2615151703357696,1.0,0.0,3.0,1.0,0.0
12077340,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766357421875,0.7463126182556152,0.2392607182264328,0.2181691825389862,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781921386719,0.8533310294151306,0.3623361587524414,0.3458514511585235,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1793212890625,0.9990000128746032,0.641086995601654,0.408977597951889,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17645263671875,0.7373185157775879,0.2298393249511718,0.2210245132446289,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737976074219,0.635357141494751,0.1463028043508529,0.6736493706703186,287.1778869628906,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0384521484375,287.1852111816406,1.0,0.4498840570449829,1.0,1.0,0.0,1.0,-2.241947650909424,2.241943597793579,4.043365606776206e-06,1.7315486669540403,0.327773243188858,0.327773243188858,0.0,115.26848602294922,104.0,8102.3408203125,-0.0,1083.371826171875,1.0,283.1499938964844,286.8693542480469,288.66766357421875,289.2691650390625,293.1499938964844,293.1499938964844,283.1499938964844,18783.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060209393501282,1.0,0.0,0.0,0.5096861124038696,0.5096898674964905,1.7334011559455575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.44677734375,0.0,23.52085876464844,1895.4371337890625,0.0,286.3837585449219,0.2547975182533264,1.0,0.0,3.0,1.0,0.0
12077400,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766357421875,0.7463126182556152,0.2392607182264328,0.2181691825389862,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781921386719,0.8533310294151306,0.3623361587524414,0.3458514511585235,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1793212890625,0.9990000128746032,0.641086995601654,0.408977597951889,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17645263671875,0.7373185157775879,0.2298393249511718,0.2210245132446289,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737976074219,0.635357141494751,0.1463028043508529,0.6736493706703186,287.1778869628906,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0384521484375,287.1852111816406,1.0,0.4498840570449829,1.0,1.0,0.0,1.0,-2.241947650909424,2.241943597793579,4.043365606776206e-06,1.7315486669540403,0.327773243188858,0.327773243188858,0.0,115.26848602294922,104.0,8102.3408203125,-0.0,1083.371826171875,1.0,283.1499938964844,286.8693542480469,288.66766357421875,289.2691650390625,293.1499938964844,293.1499938964844,283.1499938964844,18783.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060209393501282,1.0,0.0,0.0,0.5096861124038696,0.5096898674964905,1.7334011559455575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.44677734375,0.0,23.52085876464844,1895.4371337890625,0.0,286.3837585449219,0.2547975182533264,1.0,0.0,3.0,1.0,0.0
12077460,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929077148437,0.7477214336395264,0.238315612077713,0.2172631472349167,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942810058594,0.8548291921615601,0.3606789112091064,0.3442282378673553,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953186035156,0.9990000128746032,0.6392168402671814,0.4048681557178497,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.73800128698349,0.2282377630472183,0.2194569110870361,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.290283203125,0.6358389854431152,0.1452112942934036,0.6684834957122803,287.2940368652344,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,297.04052734375,287.3006286621094,1.0,0.4458924531936645,1.0,1.0,0.0,1.0,-2.2258992195129395,2.2258951663970947,3.986151568824425e-06,1.719232439994812,0.3041078448295593,0.3041078448295593,0.0,113.16417694091795,104.0,7599.23388671875,-0.0,1058.4971923828125,1.0,283.1499938964844,286.98370361328125,288.6366271972656,289.2017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18635.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856355249881744,1.0,0.0,0.0,0.4637981653213501,0.4691280126571655,1.4353292776547733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2303.6767578125,0.0,21.01729393005371,1895.4371337890625,0.0,251.13677978515625,0.2497045695781707,1.0,0.0,3.0,1.0,0.0
12077520,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3025817871094,0.7480278015136719,0.2382334917783737,0.2171795964241027,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.303955078125,0.855176568031311,0.36053466796875,0.3440822660923004,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30499267578125,0.9990000128746032,0.6391283273696899,0.404192179441452,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.7382358312606812,0.2280977666378021,0.2193146497011184,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2999572753906,0.6360315680503845,0.1451163291931152,0.6680071949958801,287.3037109375,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0406799316406,287.310302734375,1.0,0.4454039633274078,1.0,1.0,0.0,1.0,-2.224069118499756,2.224065065383911,3.97963367504417e-06,1.717815637588501,0.3020505607128143,0.3020505607128143,0.0,112.8428955078125,92.0,7554.85009765625,-0.0,1055.3729248046875,1.0,283.1499938964844,286.9931640625,288.6341552734375,289.1962890625,293.1499938964844,293.1499938964844,283.1499938964844,18615.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.383893758058548,1.0,0.0,0.0,0.4599097073078155,0.4672525525093078,1.411362759995427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2291.836669921875,0.0,20.879541397094727,1895.4371337890625,0.0,248.24459838867188,0.2493432760238647,1.0,0.0,3.0,1.0,0.0
12077580,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4209899902344,0.7538827657699585,0.2372143864631652,0.2160949110984802,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4223327636719,0.8618934154510498,0.3587306141853332,0.342208057641983,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232788085937,0.9990000128746032,0.6392366290092468,0.3925266563892364,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208068847656,0.743076503276825,0.2263488918542862,0.2174864560365677,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4184875488281,0.6401048302650452,0.143947958946228,0.661883533000946,287.42205810546875,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04254150390625,287.42828369140625,1.0,0.4377472698688507,1.0,1.0,0.0,1.0,-2.1969571113586426,2.196953296661377,3.883681074512424e-06,1.6967899799346924,0.2763764858245849,0.2763764858245849,0.0,107.504150390625,95.0,7004.638671875,-0.0,1007.4567260742188,1.0,283.1499938964844,287.1084899902344,288.60498046875,289.12994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18339.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626574873924255,1.0,0.0,0.0,0.4136572480201721,0.4661093354225158,1.1417598422269748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2134.79150390625,0.0,20.239233016967773,1895.4371337890625,0.0,214.0748748779297,0.2461671382188797,1.0,0.0,3.0,1.0,0.0
12077640,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4209899902344,0.7538827657699585,0.2372143864631652,0.2160949110984802,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4223327636719,0.8618934154510498,0.3587306141853332,0.342208057641983,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232788085937,0.9990000128746032,0.6392366290092468,0.3925266563892364,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208068847656,0.743076503276825,0.2263488918542862,0.2174864560365677,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4184875488281,0.6401048302650452,0.143947958946228,0.661883533000946,287.42205810546875,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04254150390625,287.42828369140625,1.0,0.4377472698688507,1.0,1.0,0.0,1.0,-2.1969571113586426,2.196953296661377,3.883681074512424e-06,1.6967899799346924,0.2763764858245849,0.2763764858245849,0.0,107.504150390625,95.0,7004.638671875,-0.0,1007.4567260742188,1.0,283.1499938964844,287.1084899902344,288.60498046875,289.12994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18339.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626574873924255,1.0,0.0,0.0,0.4136572480201721,0.4661093354225158,1.1417598422269748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2134.79150390625,0.0,20.239233016967773,1895.4371337890625,0.0,214.0748748779297,0.2461671382188797,1.0,0.0,3.0,1.0,0.0
12077700,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4776611328125,0.7558102011680603,0.2367144972085952,0.2155871093273162,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4789733886719,0.8640608787536621,0.3578397333621979,0.3413052558898926,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4799194335937,0.9990000128746032,0.6399697065353394,0.388535737991333,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774475097656,0.7445204854011536,0.2254840582609176,0.2166064828634262,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4751281738281,0.6413207054138184,0.1433866471052169,0.6590423583984375,287.47869873046875,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.0436096191406,287.48504638671875,1.0,0.4352156519889831,1.0,1.0,0.0,1.0,-2.185990810394287,2.185986995697021,3.84499935535132e-06,1.6881505250930786,0.2635497450828552,0.2635497450828552,0.0,105.65755462646484,95.0,6745.90869140625,-0.0,989.5439453125,1.0,283.1499938964844,287.1630859375,288.5916748046875,289.0968017578125,293.1499938964844,293.1499938964844,283.1499938964844,18248.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502501547336578,1.0,0.0,0.0,0.3927607238292694,0.4702508449554443,1.0293934593619273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.835693359375,0.0,20.20769500732422,1895.4371337890625,0.0,194.7528076171875,0.245206817984581,1.0,0.0,3.0,1.0,0.0
12077760,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5343322753906,0.756841242313385,0.2362139225006103,0.2151043862104416,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.53564453125,0.8651729822158813,0.3569551110267639,0.3404338359832763,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365295410156,0.9990000128746032,0.6406942009925842,0.3860475122928619,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5341186523437,0.7451046705245972,0.2246202528476715,0.2157546281814575,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5318298339844,0.6418063640594482,0.1428304761648178,0.6563647985458374,287.53533935546875,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.0451965332031,287.5416259765625,1.0,0.4332477748394012,1.0,1.0,0.0,1.0,-2.1771340370178223,2.1771302223205566,3.814005822277977e-06,1.681230545043945,0.2507555186748504,0.2507555186748504,0.0,104.45883178710938,98.0,6499.9990234375,-0.0,976.2765502929688,1.0,283.1499938964844,287.2162170410156,288.58160400390625,289.06646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18192.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.336878627538681,1.0,0.0,0.0,0.3732785284519195,0.4737781584262848,9.329609085284574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.3367919921875,0.0,20.1917667388916,1895.4371337890625,0.0,174.13768005371094,0.2444536238908767,1.0,0.0,3.0,1.0,0.0
12077820,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64422607421875,0.7570812702178955,0.2351961582899093,0.2141703963279724,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6454772949219,0.8652712106704712,0.3551872074604034,0.3387420773506164,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6463623046875,0.9990000128746032,0.64171302318573,0.3839980661869049,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440124511719,0.7445306181907654,0.2228766083717346,0.214086040854454,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6418151855469,0.6412724852561951,0.1417014598846435,0.6511930823326111,287.64520263671875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0491638183594,287.6512451171875,1.0,0.4307273924350738,1.0,1.0,0.0,1.0,-2.163299322128296,2.1632955074310303,3.7658721794286976e-06,1.6704274415969849,0.2252269685268402,0.2252269685268402,0.0,103.2907943725586,101.0,6038.53076171875,-0.0,958.3378295898438,1.0,283.1499938964844,287.3190612792969,288.5732116699219,289.0188903808594,293.1499938964844,293.1499938964844,283.1499938964844,18137.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092664182186126,1.0,0.0,0.0,0.3377167880535126,0.4782404899597168,7.851955530213672e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.7060546875,0.0,20.1273193359375,1895.4371337890625,0.0,131.05401611328125,0.2432663589715957,1.0,0.0,3.0,1.0,0.0
12077880,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64422607421875,0.7570812702178955,0.2351961582899093,0.2141703963279724,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6454772949219,0.8652712106704712,0.3551872074604034,0.3387420773506164,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6463623046875,0.9990000128746032,0.64171302318573,0.3839980661869049,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440124511719,0.7445306181907654,0.2228766083717346,0.214086040854454,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6418151855469,0.6412724852561951,0.1417014598846435,0.6511930823326111,287.64520263671875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0491638183594,287.6512451171875,1.0,0.4307273924350738,1.0,1.0,0.0,1.0,-2.163299322128296,2.1632955074310303,3.7658721794286976e-06,1.6704274415969849,0.2252269685268402,0.2252269685268402,0.0,103.2907943725586,101.0,6038.53076171875,-0.0,958.3378295898438,1.0,283.1499938964844,287.3190612792969,288.5732116699219,289.0188903808594,293.1499938964844,293.1499938964844,283.1499938964844,18137.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092664182186126,1.0,0.0,0.0,0.3377167880535126,0.4782404899597168,7.851955530213672e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.7060546875,0.0,20.1273193359375,1895.4371337890625,0.0,131.05401611328125,0.2432663589715957,1.0,0.0,3.0,1.0,0.0
12077940,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7487487792969,0.7554076910018921,0.0,0.2132491916418075,296.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.8631457090377808,0.0,0.3370793461799621,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.9990000128746032,0.0,0.3849522769451141,297.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.7421310544013977,0.0,0.2124265432357788,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.6391382813453674,0.0,0.6460490226745605,287.74969482421875,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.05206298828125,287.7554626464844,0.0,0.0,1.0,1.0,0.0,1.0,-2.153167963027954,2.1531641483306885,3.7308489027054735e-06,1.6625268459320068,0.0,0.0,0.0,103.36331939697266,60.0,5612.2958984375,-0.0,948.7293701171876,0.0,283.1499938964844,287.4195251464844,288.6243896484375,289.01055908203125,293.1499938964844,293.1499938964844,278.1499938964844,18114.3203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3058135211467743,0.480541855096817,6.769055094224541e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02703285217285,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7487487792969,0.7554076910018921,0.0,0.2132491916418075,296.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.8631457090377808,0.0,0.3370793461799621,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.9990000128746032,0.0,0.3849522769451141,297.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.7421310544013977,0.0,0.2124265432357788,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.6391382813453674,0.0,0.6460490226745605,287.74969482421875,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.05206298828125,287.7554626464844,0.0,0.0,1.0,1.0,0.0,1.0,-2.153167963027954,2.1531641483306885,3.7308489027054735e-06,1.6625268459320068,0.0,0.0,0.0,103.36331939697266,60.0,5612.2958984375,-0.0,948.7293701171876,0.0,283.1499938964844,287.4195251464844,288.6243896484375,289.01055908203125,293.1499938964844,293.1499938964844,278.1499938964844,18114.3203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3058135211467743,0.480541855096817,6.769055094224541e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02703285217285,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,0.0006716868956573,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.3784595131874084,0.0,0.0007073194719851,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161315917969,0.3784595131874084,0.0,0.0005224238266237,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,0.0007073184824548,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,0.0033552139066159,287.8274230957031,294.1499938964844,290.30792236328125,285.6138610839844,290.3453063964844,296.6785583496094,286.5845642089844,0.0,0.0,0.7836489081382751,0.7836489081382751,0.216351106762886,1.0,-0.0071579637005925,0.0072073726914823,-4.9409165512770414e-05,-0.0089983576908707,0.0,0.0,0.0,-0.0376275815069675,60.0,896.5669555664062,-0.0,-3.493322310532676e-06,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,1.0011717677116394e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.236138626912582e-16,1.650456403219213e-15,2.60651578234974e-21,9.970625887423255e-12,9.97060767282676e-12,1.7407743021576325e-17,0.0,0.0,-0.0,0.0,0.0,3.4025244090117917e-26,2.311535017198304e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,0.0008614768739789,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,0.0012361691333353,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0005188668728806,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,0.0008623608737252,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,0.0027663954533636,287.8244934082031,294.1499938964844,290.27227783203125,285.603271484375,290.3421325683594,296.2262878417969,286.0515441894531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071326033212244,0.0069412542507052,0.0001913493615575,-0.0092401793226599,0.0,0.0,0.0,-0.0379383265972137,60.0,365.9139709472656,-0.0,-3.830586592812324e-06,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3509471032015243e-26,-2.3900399260880886e-26,-1.8132332509117562e-29,4.818495606171194e-19,4.815082452168647e-19,3.413055300270469e-22,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114318847656,0.0,0.0,0.0001174063654616,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,0.0001355876593152,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,0.0001214637231896,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,0.0001223376311827,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,0.0005420047673396,287.82275390625,294.1499938964844,290.2335205078125,285.5920104980469,290.2950134277344,295.5224304199219,285.853271484375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012421807041391,0.0030296412296593,-0.0017874604091048,-0.015874046832323,0.0,0.0,0.0,-0.0085303587839007,60.0,139.00326538085938,-0.0,-1.0598031252584408e-07,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.951908592757749e-20,-1.5790162188536984e-20,-3.7289233351437305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,9.444580791750924e-05,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.972053521778436e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,7.412492414005101e-05,297.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.942727047018708e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0004707920888904,287.8216857910156,294.1499938964844,290.1948547363281,285.5809936523437,290.2942199707031,294.9078369140625,285.81134033203125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010063787922263,0.0006350099574774,0.000371368805645,-0.0141493761911988,0.0,0.0,0.0,-0.0076037142425775,60.0,52.2589225769043,-0.0,-6.905220573116821e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1148197458712719e-20,5.702990270898314e-21,5.4452071878144046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,9.394899097969756e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,9.893531387206168e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,7.307755731744692e-05,297.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.893254173221068e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,0.0004692852089647,287.8205871582031,294.1499938964844,290.15625,285.5702209472656,290.29315185546875,294.3599548339844,285.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011065751314,2.843463775548116e-08,0.0010010780533775,-0.0147610157728195,0.0,0.0,0.0,-0.0077855526469647,60.0,20.79466819763184,-0.0,-6.834058297044976e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9133280344588904e-21,-2.457170503795921e-21,-2.4561575306629706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.39389647101052e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.89224499789998e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,7.306393672479317e-05,297.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.892223170027135e-05,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,0.0004692437360063,287.8193359375,294.1499938964844,290.11773681640625,285.5596618652344,290.2917785644531,293.87158203125,285.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.39300537109375,-0.0,-6.83259813172299e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140437395592056e-21,-2.4570265145926128e-21,-2.4570170230182008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,9.392794163431972e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.891081572277471e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,7.305530743906274e-05,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.891062654787676e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0004691887588705,287.8165283203125,294.1499938964844,290.0409240722656,285.53924560546875,290.2879943847656,293.04620361328125,285.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.657209634780884,-0.0,-6.83096743614442e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140502019077404e-21,-2.4570251009538706e-21,-2.4570251009538706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,9.392794163431972e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.891081572277471e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,7.305530743906274e-05,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.891062654787676e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0004691887588705,287.8165283203125,294.1499938964844,290.0409240722656,285.53924560546875,290.2879943847656,293.04620361328125,285.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.657209634780884,-0.0,-6.83096743614442e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140502019077404e-21,-2.4570251009538706e-21,-2.4570251009538706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.391793719260022e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.890028013614938e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,7.304752944037318e-05,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,9.890009823720902e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,0.0004691388166975,287.8133544921875,294.1499938964844,289.9643859863281,285.51959228515625,290.2829284667969,292.3853454589844,286.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.873239278793335,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.391793719260022e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.890028013614938e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,7.304752944037318e-05,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,9.890009823720902e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,0.0004691388166975,287.8133544921875,294.1499938964844,289.9643859863281,285.51959228515625,290.2829284667969,292.3853454589844,286.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.873239278793335,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.390928607899696e-05,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,9.889117063721642e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,7.304079190362245e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,9.889098146231844e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,0.0004690955975092,287.8097839355469,294.1499938964844,289.88818359375,285.5007019042969,290.276611328125,291.8524475097656,286.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6853232383728027,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.390928607899696e-05,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,9.889117063721642e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,7.304079190362245e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,9.889098146231844e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,0.0004690955975092,287.8097839355469,294.1499938964844,289.88818359375,285.5007019042969,290.276611328125,291.8524475097656,286.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6853232383728027,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,9.390231571160256e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,9.888382919598372e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,7.303537131519988e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.888364729704335e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.000469060789328,287.8058776855469,294.1499938964844,289.8122863769531,285.482421875,290.26904296875,291.4192199707031,286.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5761568546295166,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,9.390231571160256e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,9.888382919598372e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,7.303537131519988e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.888364729704335e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.000469060789328,287.8058776855469,294.1499938964844,289.8122863769531,285.482421875,290.26904296875,291.4192199707031,286.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5761568546295166,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,9.38995653996244e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.888093336485326e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,7.303323218366131e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,9.888075146591292e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.00046904705232,287.8038024902344,294.1499938964844,289.7744445800781,285.4734802246094,290.2648010253906,291.23291015625,286.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.527684450149536,-0.0,-6.826750365007683e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.38973535085097e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,9.887859778245912e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,7.303150778170675e-05,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.887842315947636e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0004690360219683,287.8016357421875,294.1499938964844,289.7366638183594,285.4646911621094,290.2602844238281,291.0637512207031,286.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4808778762817383,-0.0,-6.82641569937914e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.389467595610768e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.88757747109048e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,7.302941958187148e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.887560008792208e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,0.0004690226342063,287.7971496582031,294.1499938964844,289.661376953125,285.44744873046875,290.2503356933594,290.76885986328125,286.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.390508890151977,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.389467595610768e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.88757747109048e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,7.302941958187148e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.887560008792208e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,0.0004690226342063,287.7971496582031,294.1499938964844,289.661376953125,285.44744873046875,290.2503356933594,290.76885986328125,286.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.390508890151977,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.38945304369554e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.887562191579492e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,7.302930316654965e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,9.887544729281216e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,0.0004690219357144,287.7923889160156,294.1499938964844,289.5863647460937,285.4306030273437,290.2392272949219,290.5216064453125,286.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.3035871982574463,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.38945304369554e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.887562191579492e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,7.302930316654965e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,9.887544729281216e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,0.0004690219357144,287.7923889160156,294.1499938964844,289.5863647460937,285.4306030273437,290.2392272949219,290.5216064453125,286.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.3035871982574463,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.389711340190844e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,9.8878335847985e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,7.303131133085117e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.887816850095989e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0004690348287113,287.7873840332031,294.1499938964844,289.5116577148437,285.4140930175781,290.2269897460937,290.3114929199219,286.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2196664810180664,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
