time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079320,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.389711340190844e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,9.8878335847985e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,7.303131133085117e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.887816850095989e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0004690348287113,287.7873840332031,294.1499938964844,289.5116577148437,285.4140930175781,290.2269897460937,290.3114929199219,286.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2196664810180664,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.390256309416144e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.88840765785426e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,7.303554593818262e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.888390923151746e-05,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0004690620698966,287.7821655273437,294.1499938964844,289.4372863769531,285.3978271484375,290.213623046875,290.13043212890625,286.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1384823322296143,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.390256309416144e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.88840765785426e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,7.303554593818262e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.888390923151746e-05,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0004690620698966,287.7821655273437,294.1499938964844,289.4372863769531,285.3978271484375,290.213623046875,290.13043212890625,286.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1384823322296143,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,9.390639752382413e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.888811473501846e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,7.303852908080444e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,9.888794738799334e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.000469081220217,287.77947998046875,294.1499938964844,289.4001770019531,285.3897705078125,290.2065734863281,290.048828125,286.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.098846912384033,-0.0,-6.827620069316255e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.391098137712106e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,9.889293869491668e-05,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,7.304208702407777e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.889277134789154e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,0.0004691040958277,287.7767333984375,294.1499938964844,289.3631896972656,285.3817443847656,290.19921875,289.9722595214844,286.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.059814453125,-0.0,-6.828273768633153e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.392237552674489e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.890493674902244e-05,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,7.305094914045185e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,9.890476940199731e-05,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,0.0004691610520239,287.7711486816406,294.1499938964844,289.2893981933594,285.3657531738281,290.1837463378906,289.8319396972656,286.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9834601879119875,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.392237552674489e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.890493674902244e-05,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,7.305094914045185e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,9.890476940199731e-05,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,0.0004691610520239,287.7711486816406,294.1499938964844,289.2893981933594,285.3657531738281,290.1837463378906,289.8319396972656,286.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9834601879119875,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.393671643920244e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.892003436107188e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,7.306210318347439e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.891987429000436e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,0.0004692327056545,287.765380859375,294.1499938964844,289.2159118652344,285.3498229980469,290.167236328125,289.7057800292969,286.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.909248232841492,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.393671643920244e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.892003436107188e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,7.306210318347439e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.891987429000436e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,0.0004692327056545,287.765380859375,294.1499938964844,289.2159118652344,285.3498229980469,290.167236328125,289.7057800292969,286.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.909248232841492,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,9.395390952704474e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.893813694361596e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,7.307546911761165e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,9.893797687254846e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,0.0004693185619544,287.7594909667969,294.1499938964844,289.1427307128906,285.3338623046875,290.1496887207031,289.5906982421875,286.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8370180130004885,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,9.395390952704474e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.893813694361596e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,7.307546911761165e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,9.893797687254846e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,0.0004693185619544,287.7594909667969,294.1499938964844,289.1427307128906,285.3338623046875,290.1496887207031,289.5906982421875,286.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8370180130004885,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,9.397377289133146e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.895905532175676e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,7.309091597562656e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,9.895889525068924e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,0.0004694178060162,287.7534484863281,294.1499938964844,289.0698547363281,285.3177795410156,290.1311950683594,289.484375,286.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7666232585906982,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,9.397377289133146e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.895905532175676e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,7.309091597562656e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,9.895889525068924e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,0.0004694178060162,287.7534484863281,294.1499938964844,289.0698547363281,285.3177795410156,290.1311950683594,289.484375,286.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7666232585906982,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,9.398464317200704e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.897050040308386e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,7.309937063837424e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.897034033201636e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,0.0004694721137639,287.7503662109375,294.1499938964844,289.03350830078125,285.3096923828125,290.12158203125,289.4339294433594,286.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.732072830200195,-0.0,-6.83888572439173e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.399608825333416e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,9.898254938889296e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,7.310826913453639e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,9.898238931782544e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,0.0004695292736869,287.7472839355469,294.1499938964844,288.9972839355469,285.3015441894531,290.1117248535156,289.3849792480469,286.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6979314088821411,-0.0,-6.84053986788058e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,9.402054274687544e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.900830627884716e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,7.312728848773986e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,9.900814620777965e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,0.0004696514515671,287.7409973144531,294.1499938964844,288.92498779296875,285.2850646972656,290.0912780761719,289.2910461425781,286.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6308202743530271,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,9.402054274687544e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.900830627884716e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,7.312728848773986e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,9.900814620777965e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,0.0004696514515671,287.7409973144531,294.1499938964844,288.92498779296875,285.2850646972656,290.0912780761719,289.2910461425781,286.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6308202743530271,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,9.404670709045604e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,9.903585305437446e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,7.314763934118673e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494506835937,0.0,0.0,9.903570025926456e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,0.0004697821568697,287.7346496582031,294.1499938964844,288.85302734375,285.268310546875,290.0699462890625,289.20147705078125,286.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5651775598526,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,9.404670709045604e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,9.903585305437446e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,7.314763934118673e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494506835937,0.0,0.0,9.903570025926456e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,0.0004697821568697,287.7346496582031,294.1499938964844,288.85302734375,285.268310546875,290.0699462890625,289.20147705078125,286.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5651775598526,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,9.407375910086556e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,9.906433115247636e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,7.316867413464934e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.906418563332409e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,0.0004699172859545,287.7281799316406,294.1499938964844,288.7813720703125,285.2511901855469,290.0476989746094,289.11541748046875,286.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.500898838043213,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,9.407375910086556e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,9.906433115247636e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,7.316867413464934e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.906418563332409e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,0.0004699172859545,287.7281799316406,294.1499938964844,288.7813720703125,285.2511901855469,290.0476989746094,289.11541748046875,286.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.500898838043213,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.410077473148704e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,9.909278742270544e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,7.31896871002391e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,9.909263462759554e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,0.0004700522404164,287.7216491699219,294.1499938964844,288.7099914550781,285.2336120605469,290.0245666503906,289.0321044921875,286.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4378783702850342,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.410077473148704e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,9.909278742270544e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,7.31896871002391e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,9.909263462759554e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,0.0004700522404164,287.7216491699219,294.1499938964844,288.7099914550781,285.2336120605469,290.0245666503906,289.0321044921875,286.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4378783702850342,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,9.4113995146472e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,9.910669905366376e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,7.319996075239033e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,9.910655353451148e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.0004701182770077,287.7183532714844,294.1499938964844,288.6744384765625,285.22467041015625,290.0126953125,288.9913635253906,286.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.4068094491958618,-0.0,-6.857612788735423e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.41268663154915e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.912025416269898e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,7.320997247006744e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,9.91201086435467e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,0.0004701825673691,287.7150573730469,294.1499938964844,288.6389465332031,285.215576171875,290.0005798339844,288.9511108398437,286.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3760223388671875,-0.0,-6.859478673959529e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.41511389100924e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.91458146017976e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,7.322885358007625e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,9.914566908264531e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,0.0004703038430307,287.7084045410156,294.1499938964844,288.56817626953125,285.1969909667969,289.9757385253906,288.8719787597656,286.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3152482509613037,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.41511389100924e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.91458146017976e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,7.322885358007625e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,9.914566908264531e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,0.0004703038430307,287.7084045410156,294.1499938964844,288.56817626953125,285.1969909667969,289.9757385253906,288.8719787597656,286.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3152482509613037,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,9.417274850420654e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.916856652125716e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,7.32456537662074e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.916842100210488e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,0.0004704117891378,287.7016906738281,294.1499938964844,288.49774169921875,285.17779541015625,289.9501037597656,288.79443359375,286.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2554826736450195,-0.0,-6.866125801252565e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,9.417274850420654e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.916856652125716e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,7.32456537662074e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.916842100210488e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,0.0004704117891378,287.7016906738281,294.1499938964844,288.49774169921875,285.17779541015625,289.9501037597656,288.79443359375,286.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2554826736450195,-0.0,-6.866125801252565e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.419087291462348e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.918765863403678e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,7.325975457206368e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.91875131148845e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,0.0004705023602582,287.6949462890625,294.1499938964844,288.4275817871094,285.1579284667969,289.92364501953125,288.7182312011719,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.19665789604187,-0.0,-6.868748414490258e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.419087291462348e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.918765863403678e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,7.325975457206368e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.91875131148845e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,0.0004705023602582,287.6949462890625,294.1499938964844,288.4275817871094,285.1579284667969,289.92364501953125,288.7182312011719,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.19665789604187,-0.0,-6.868748414490258e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,9.420476271770896e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,9.920228330884127e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,7.327055209316313e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.9202137789689e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,0.0004705717146862,287.6881408691406,294.1499938964844,288.35772705078125,285.1373291015625,289.8964233398437,288.6432189941406,286.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971786007285,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1387052536010742,-0.0,-6.870754276633306e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,9.420476271770896e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,9.920228330884127e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,7.327055209316313e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.9202137789689e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,0.0004705717146862,287.6881408691406,294.1499938964844,288.35772705078125,285.1373291015625,289.8964233398437,288.6432189941406,286.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971786007285,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1387052536010742,-0.0,-6.870754276633306e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,9.420989226782694e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.9207682069391e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,7.32745393179357e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,9.920753655023871e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,0.0004705973551608,287.68475341796875,294.1499938964844,288.3229064941406,285.1267395019531,289.88250732421875,288.60614013671875,286.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1100419759750366,-0.0,-6.871491819993025e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,9.421369759365916e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.92116838460788e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,7.327750063268468e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,9.921154560288414e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,0.0004706163599621,287.68133544921875,294.1499938964844,288.2881774902344,285.115966796875,289.8684387207031,288.5692749023437,286.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.081577181816101,-0.0,-6.872036806271353e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.421702270628884e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.921519085764884e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,7.328008359763771e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,9.921505261445418e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,0.0004706330073531,287.67449951171875,294.1499938964844,288.21893310546875,285.09375,289.8397216796875,288.49627685546875,286.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301897057499446e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0252220630645752,-0.0,-6.872502922306013e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.421702270628884e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.921519085764884e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,7.328008359763771e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,9.921505261445418e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,0.0004706330073531,287.67449951171875,294.1499938964844,288.21893310546875,285.09375,289.8397216796875,288.49627685546875,286.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301897057499446e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0252220630645752,-0.0,-6.872502922306013e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.421410504728556e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,9.921211312757804e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.327781349886209e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,9.9211982160341e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,0.0004706184263341,287.66766357421875,294.1499938964844,288.1499938964844,285.0706481933594,289.8102722167969,288.4241943359375,286.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.3263834171323205e-09,0.0010039473418146,-0.0156263448297977,0.0,0.0,0.0,-0.0079490756615996,60.0,0.9696006178855896,-0.0,-6.87205741201069e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.421410504728556e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,9.921211312757804e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.327781349886209e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,9.9211982160341e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,0.0004706184263341,287.66766357421875,294.1499938964844,288.1499938964844,285.0706481933594,289.8102722167969,288.4241943359375,286.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.3263834171323205e-09,0.0010039473418146,-0.0156263448297977,0.0,0.0,0.0,-0.0079490756615996,60.0,0.9696006178855896,-0.0,-6.87205741201069e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
