time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081660,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,9.419751586392522e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.91946435533464e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,7.326490595005453e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.919451258610934e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,0.0004705355677288,287.6607971191406,294.1499938964844,288.08233642578125,285.046142578125,289.7801208496094,288.35308837890625,286.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548527762994e-09,0.0010037692263722,-0.0155717665329575,0.0,0.0,0.0,-0.0079387472942471,60.0,0.9148988723754884,-0.0,-6.869618118798827e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,9.419751586392522e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.91946435533464e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,7.326490595005453e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.919451258610934e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,0.0004705355677288,287.6607971191406,294.1499938964844,288.08233642578125,285.046142578125,289.7801208496094,288.35308837890625,286.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548527762994e-09,0.0010037692263722,-0.0155717665329575,0.0,0.0,0.0,-0.0079387472942471,60.0,0.9148988723754884,-0.0,-6.869618118798827e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,9.416013199370354e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.915527334669604e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,7.323583122342825e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.9155142379459e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,0.0004703488084487,287.6539306640625,294.1499938964844,288.01678466796875,285.0198974609375,289.7493591308594,288.28338623046875,286.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8617750406265259,-0.0,-6.86414765027621e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,9.416013199370354e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.915527334669604e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,7.323583122342825e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.9155142379459e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,0.0004703488084487,287.6539306640625,294.1499938964844,288.01678466796875,285.0198974609375,289.7493591308594,288.28338623046875,286.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8617750406265259,-0.0,-6.86414765027621e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,9.413396037416533e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.912771929521114e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,7.321547309402376e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,9.912758832797408e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,0.0004702181031461,287.6504821777344,294.1499938964844,287.9847717285156,285.0061340332031,289.7337646484375,288.24920654296875,286.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636904433369,0.0,0.0,0.0,-0.0078993691131472,60.0,0.835860550403595,-0.0,-6.860323509272348e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,9.410303027834745e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,9.909514483297244e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,7.319141877815127e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.909501386573538e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,0.0004700636200141,287.6470642089844,294.1499938964844,287.9532165527344,284.99200439453125,289.718017578125,288.2155456542969,286.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187495849019342e-09,0.0010027597891166,-0.015262521803379,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8103690147399902,-0.0,-6.855806589101121e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.402771684108302e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.901582961902022e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,7.313283276744187e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.901569865178315e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,0.0004696873947978,287.64019775390625,294.1499938964844,287.8914794921875,284.962646484375,289.6861267089844,288.1497802734375,286.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093488380543022e-09,0.0010019560577347,-0.0150162614881992,0.0,0.0,0.0,-0.0078336205333471,60.0,0.7606143355369568,-0.0,-6.844818045692591e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.402771684108302e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.901582961902022e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,7.313283276744187e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.901569865178315e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,0.0004696873947978,287.64019775390625,294.1499938964844,287.8914794921875,284.962646484375,289.6861267089844,288.1497802734375,286.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093488380543022e-09,0.0010019560577347,-0.0150162614881992,0.0,0.0,0.0,-0.0078336205333471,60.0,0.7606143355369568,-0.0,-6.844818045692591e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,9.393600339535624e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,9.891925583360715e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,7.306150655495003e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.891912486637013e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,0.0004692293005064,287.63336181640625,294.1499938964844,287.8314514160156,284.9319763183594,289.6537475585937,288.0862121582031,286.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979063022465425e-09,0.0010009775869548,-0.0147165125235915,0.0,0.0,0.0,-0.0077768950723111,60.0,0.7124167680740356,-0.0,-6.831454157918415e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,9.393600339535624e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,9.891925583360715e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,7.306150655495003e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.891912486637013e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,0.0004692293005064,287.63336181640625,294.1499938964844,287.8314514160156,284.9319763183594,289.6537475585937,288.0862121582031,286.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979063022465425e-09,0.0010009775869548,-0.0147165125235915,0.0,0.0,0.0,-0.0077768950723111,60.0,0.7124167680740356,-0.0,-6.831454157918415e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,9.382998541695996e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,9.880761353997514e-05,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,7.297904085135087e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.880748257273808e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.0004686997272074,287.62652587890625,294.1499938964844,287.77294921875,284.9000549316406,289.62091064453125,288.02490234375,286.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.8468097030583985e-09,0.0009998467285186,-0.0143700549378991,0.0,0.0,0.0,-0.007711331360042,60.0,0.6656970977783203,-0.0,-6.816024722411387e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,9.382998541695996e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,9.880761353997514e-05,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,7.297904085135087e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.880748257273808e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.0004686997272074,287.62652587890625,294.1499938964844,287.77294921875,284.9000549316406,289.62091064453125,288.02490234375,286.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.8468097030583985e-09,0.0009998467285186,-0.0143700549378991,0.0,0.0,0.0,-0.007711331360042,60.0,0.6656970977783203,-0.0,-6.816024722411387e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,9.37118093133904e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,9.868316556094214e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,7.28871236788109e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,9.86830418696627e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,0.0004681094142142,287.6197509765625,294.1499938964844,287.7158203125,284.8670349121094,289.5876770019531,287.9658508300781,286.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.6994085007033846e-09,0.0009985862998291,-0.013983909972012,0.0,0.0,0.0,-0.0076382583938539,60.0,0.6203510165214539,-0.0,-6.798848772859857e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,9.37118093133904e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,9.868316556094214e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,7.28871236788109e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,9.86830418696627e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,0.0004681094142142,287.6197509765625,294.1499938964844,287.7158203125,284.8670349121094,289.5876770019531,287.9658508300781,286.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.6994085007033846e-09,0.0009985862998291,-0.013983909972012,0.0,0.0,0.0,-0.0076382583938539,60.0,0.6203510165214539,-0.0,-6.798848772859857e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,9.364885772811248e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,9.86168670351617e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,7.283815648406744e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,9.861674334388226e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,0.0004677949473261,287.6163635253906,294.1499938964844,287.687744140625,284.85015869140625,289.5709228515625,287.9371337890625,286.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.6208904197774245e-09,0.0009979149326682,-0.0137782152742147,0.0,0.0,0.0,-0.0075993337668478,60.0,0.5981763005256653,-0.0,-6.789708351107039e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.358370152767748e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,9.854825475485995e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,7.278747943928465e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.854813106358053e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,0.0004674694500863,287.61297607421875,294.1499938964844,287.65997314453125,284.83306884765625,289.5540771484375,287.9089660644531,286.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539628311623801e-09,0.0009972200496122,-0.0135653289034962,0.0,0.0,0.0,-0.0075590484775602,60.0,0.5763035416603088,-0.0,-6.78025458000775e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,9.34478230192326e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,9.840516577241942e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,7.268179615493864e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,9.840504208113998e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,0.0004667907196562,287.6062316894531,294.1499938964844,287.605224609375,284.7981872558594,289.5201416015625,287.8541259765625,286.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370176747732103e-09,0.0009957711445167,-0.0131214037537574,0.0,0.0,0.0,-0.0074750441126525,60.0,0.5334030985832214,-0.0,-6.760562598628894e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,9.34478230192326e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,9.840516577241942e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,7.268179615493864e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,9.840504208113998e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,0.0004667907196562,287.6062316894531,294.1499938964844,287.605224609375,284.7981872558594,289.5201416015625,287.8541259765625,286.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370176747732103e-09,0.0009957711445167,-0.0131214037537574,0.0,0.0,0.0,-0.0074750441126525,60.0,0.5334030985832214,-0.0,-6.760562598628894e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,9.330621105618776e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,9.825603774515912e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,7.257164543261752e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,9.825592132983728e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,0.000466083351057,287.5995178222656,294.1499938964844,287.5514221191406,284.7626037597656,289.48590087890625,287.8012084960937,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193583341167596e-09,0.000994261004962,-0.0126587599515914,0.0,0.0,0.0,-0.0073874993249773,60.0,0.4915889203548431,-0.0,-6.74007125667231e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,9.330621105618776e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,9.825603774515912e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,7.257164543261752e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,9.825592132983728e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,0.000466083351057,287.5995178222656,294.1499938964844,287.5514221191406,284.7626037597656,289.48590087890625,287.8012084960937,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193583341167596e-09,0.000994261004962,-0.0126587599515914,0.0,0.0,0.0,-0.0073874993249773,60.0,0.4915889203548431,-0.0,-6.74007125667231e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,9.316077921539544e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.81028933892958e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,7.245853339554742e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,9.810277697397396e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,0.0004653568903449,287.59283447265625,294.1499938964844,287.4984130859375,284.7263488769531,289.4513854980469,287.7500915527344,286.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012235959611644e-09,0.0009927103528752,-0.0121836541220545,0.0,0.0,0.0,-0.0072975973598659,60.0,0.4507475197315216,-0.0,-6.719060507975885e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,9.316077921539544e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.81028933892958e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,7.245853339554742e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,9.810277697397396e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,0.0004653568903449,287.59283447265625,294.1499938964844,287.4984130859375,284.7263488769531,289.4513854980469,287.7500915527344,286.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012235959611644e-09,0.0009927103528752,-0.0121836541220545,0.0,0.0,0.0,-0.0072975973598659,60.0,0.4507475197315216,-0.0,-6.719060507975885e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,9.301323734689504e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.794752259040251e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,7.234377699205652e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,9.794740617508067e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0004646199231501,287.586181640625,294.1499938964844,287.4460754394531,284.6895446777344,289.41656494140625,287.70068359375,286.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828261790379429e-09,0.0009911371162161,-0.011701657436788,0.0,0.0,0.0,-0.007206393405795,60.0,0.4107687473297119,-0.0,-6.697779042497133e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,9.301323734689504e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.794752259040251e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,7.234377699205652e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,9.794740617508067e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0004646199231501,287.586181640625,294.1499938964844,287.4460754394531,284.6895446777344,289.41656494140625,287.70068359375,286.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828261790379429e-09,0.0009911371162161,-0.011701657436788,0.0,0.0,0.0,-0.007206393405795,60.0,0.4107687473297119,-0.0,-6.697779042497133e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,9.29391389945522e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,9.7869495220948e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,7.228614413179457e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.786937880562618e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,0.0004642498097382,287.5828857421875,294.1499938964844,287.42010498046875,284.6709899902344,289.3990783691406,287.67657470703125,286.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869918448543e-09,0.0009903471218422,-0.0114595955237746,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3910821676254272,-0.0,-6.687104558977809e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,9.286510612582788e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,9.779153333511204e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,7.222856220323592e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.77914169197902e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,0.0004638799582608,287.57958984375,294.1499938964844,287.3942565917969,284.6523132324219,289.38153076171875,287.6528625488281,286.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643550433058863e-09,0.0009895575931295,-0.0112177217379212,0.0,0.0,0.0,-0.0071148239076137,60.0,0.3715646266937256,-0.0,-6.676446417941406e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62603759765625,0.0,0.0,9.271768794860692e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,9.763629350345582e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,7.211390038719401e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.7636177088134e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0004631436022464,287.5730285644531,294.1499938964844,287.3428039550781,284.61474609375,289.3462219238281,287.6063842773437,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459736135942194e-09,0.0009879857534542,-0.0107361283153295,0.0,0.0,0.0,-0.0070236991159617,60.0,0.3329658508300781,-0.0,-6.655250928133682e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62603759765625,0.0,0.0,9.271768794860692e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,9.763629350345582e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,7.211390038719401e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.7636177088134e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0004631436022464,287.5730285644531,294.1499938964844,287.3428039550781,284.61474609375,289.3462219238281,287.6063842773437,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459736135942194e-09,0.0009879857534542,-0.0107361283153295,0.0,0.0,0.0,-0.0070236991159617,60.0,0.3329658508300781,-0.0,-6.655250928133682e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,9.257212514057755e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,9.74830036284402e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,7.200068648671731e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,9.7482894489076e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.0004624164721462,287.5665283203125,294.1499938964844,287.2915954589844,284.5769348144531,289.31072998046875,287.56121826171875,286.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278230658627535e-09,0.0009864337043836,-0.0102605773136019,0.0,0.0,0.0,-0.006933718919754,60.0,0.2949061393737793,-0.0,-6.634354576817715e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,9.257212514057755e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,9.74830036284402e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,7.200068648671731e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,9.7482894489076e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.0004624164721462,287.5665283203125,294.1499938964844,287.2915954589844,284.5769348144531,289.31072998046875,287.56121826171875,286.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278230658627535e-09,0.0009864337043836,-0.0102605773136019,0.0,0.0,0.0,-0.006933718919754,60.0,0.2949061393737793,-0.0,-6.634354576817715e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.242934902431443e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,9.733265324030071e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,7.188963354565203e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,9.73325441009365e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,0.0004617032827809,287.56005859375,294.1499938964844,287.24041748046875,284.5389709472656,289.2749938964844,287.5172119140625,286.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100204620272052e-09,0.0009849113412201,-0.0097941346466541,0.0,0.0,0.0,-0.0068454635329544,60.0,0.257263720035553,-0.0,-6.613890946027824e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.242934902431443e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,9.733265324030071e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,7.188963354565203e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,9.73325441009365e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,0.0004617032827809,287.56005859375,294.1499938964844,287.24041748046875,284.5389709472656,289.2749938964844,287.5172119140625,286.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100204620272052e-09,0.0009849113412201,-0.0097941346466541,0.0,0.0,0.0,-0.0068454635329544,60.0,0.257263720035553,-0.0,-6.613890946027824e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,9.229014540323988e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,9.718606452224776e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,7.178136002039537e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.718595538288356e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,0.0004610079340636,287.5536499023437,294.1499938964844,287.189208984375,284.5009460449219,289.2390441894531,287.4742736816406,286.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.0093393474817276,0.0,0.0,0.0,-0.0067594144493341,60.0,0.2199238687753677,-0.0,-6.593969459345318e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,9.229014540323988e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,9.718606452224776e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,7.178136002039537e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.718595538288356e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,0.0004610079340636,287.5536499023437,294.1499938964844,287.189208984375,284.5009460449219,289.2390441894531,287.4742736816406,286.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.0093393474817276,0.0,0.0,0.0,-0.0067594144493341,60.0,0.2199238687753677,-0.0,-6.593969459345318e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.222220978699625e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,9.711452730698512e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,7.172852201620117e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.71144181676209e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,0.0004606686125043,287.5504455566406,294.1499938964844,287.1635131835937,284.4819641113281,289.2209777832031,287.4531555175781,286.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841924556269305e-09,0.0009827027097344,-0.0091174095869064,0.0,0.0,0.0,-0.0067174225114285,60.0,0.2013343721628189,-0.0,-6.584258471775685e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,9.215516911353916e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,9.704392869025467e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,7.167637522798032e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,9.704381955089048e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,0.0004603337147273,287.5472717285156,294.1499938964844,287.13775634765625,284.4629821777344,289.202880859375,287.4322814941406,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.7583252066042405e-09,0.0009819878032431,-0.0088983681052923,0.0,0.0,0.0,-0.0066759786568582,60.0,0.1827753633260727,-0.0,-6.574681066240373e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,9.202493674820288e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.690678416518494e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,7.157508662203327e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,9.690667502582072e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,0.0004596831859089,287.5409545898437,294.1499938964844,287.0859375,284.4251403808594,289.16650390625,287.39111328125,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.5959331068369242e-09,0.0009805992012843,-0.00847287196666,0.0,0.0,0.0,-0.0065954737365245,60.0,0.14569853246212,-0.0,-6.556097531529306e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,9.202493674820288e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.690678416518494e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,7.157508662203327e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,9.690667502582072e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,0.0004596831859089,287.5409545898437,294.1499938964844,287.0859375,284.4251403808594,289.16650390625,287.39111328125,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.5959331068369242e-09,0.0009805992012843,-0.00847287196666,0.0,0.0,0.0,-0.0065954737365245,60.0,0.14569853246212,-0.0,-6.556097531529306e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,9.189984848489984e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,9.677506022853775e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,7.147779251681641e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,9.677495836513116e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,0.0004590583557728,287.53466796875,294.1499938964844,287.0336303710937,284.38751220703125,289.1298828125,287.3507080078125,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399587622857553e-09,0.0009792654309421,-0.0080641880631446,0.0,0.0,0.0,-0.0065181502141058,60.0,0.1085855215787887,-0.0,-6.538272856460027e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
