time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084000,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,9.189984848489984e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,9.677506022853775e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,7.147779251681641e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,9.677495836513116e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,0.0004590583557728,287.53466796875,294.1499938964844,287.0336303710937,284.38751220703125,289.1298828125,287.3507080078125,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399587622857553e-09,0.0009792654309421,-0.0080641880631446,0.0,0.0,0.0,-0.0065181502141058,60.0,0.1085855215787887,-0.0,-6.538272856460027e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.178042091662064e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,9.66492953011766e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,7.138490764191374e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.664919343777e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,0.0004584618145599,287.5284423828125,294.1499938964844,286.98065185546875,284.3501892089844,289.0930480957031,287.3109741210937,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779952233657,3.2910367764316102e-09,0.0009779919637367,-0.0076739783398807,0.0,0.0,0.0,-0.0064443228766322,60.0,0.0713173076510429,-0.0,-6.521276674220644e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.178042091662064e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,9.66492953011766e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,7.138490764191374e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.664919343777e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,0.0004584618145599,287.5284423828125,294.1499938964844,286.98065185546875,284.3501892089844,289.0930480957031,287.3109741210937,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779952233657,3.2910367764316102e-09,0.0009779919637367,-0.0076739783398807,0.0,0.0,0.0,-0.0064443228766322,60.0,0.0713173076510429,-0.0,-6.521276674220644e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.16667195269838e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,9.65295621426776e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,7.129646837711334e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,9.6529460279271e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,0.0004578938242048,287.5222473144531,294.1499938964844,286.9268493652344,284.3132629394531,289.05596923828125,287.2717590332031,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0338034182786941,-0.0,-6.505114669153046e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.16667195269838e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,9.65295621426776e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,7.129646837711334e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,9.6529460279271e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,0.0004578938242048,287.5222473144531,294.1499938964844,286.9268493652344,284.3132629394531,289.05596923828125,287.2717590332031,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0338034182786941,-0.0,-6.505114669153046e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.161240450339392e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,9.64723585639149e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,7.125421689124778e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.647226397646592e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,0.0004576225182972,287.5191650390625,294.1499938964844,286.8996276855469,284.2949523925781,289.0373229980469,287.2523803710937,286.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.014891386963427,-0.0,-6.497401017213633e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.155936277238652e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,9.641650831326842e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,7.121296948753297e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.641641372581944e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,0.0004573575861286,287.51611328125,294.1499938964844,286.87213134765625,284.2767944335937,289.01861572265625,287.2330627441406,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.0153697316848142e-09,0.0009756345534697,-0.0069516589865088,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0041042207740247,-0.0,-6.489873527470992e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,9.145846706815064e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.63102575042285e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,7.113449100870639e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,9.631016291677952e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,0.0004568535950966,287.5100402832031,294.1499938964844,286.8162841796875,284.2408752441406,288.98101806640625,287.1947631835937,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889538608386033e-09,0.00097455852665,-0.0066219456493854,0.0,0.0,0.0,-0.0062452820129692,60.0,-0.0424841195344924,-0.0,-6.475564617858255e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,9.145846706815064e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.63102575042285e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,7.113449100870639e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,9.631016291677952e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,0.0004568535950966,287.5100402832031,294.1499938964844,286.8162841796875,284.2408752441406,288.98101806640625,287.1947631835937,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889538608386033e-09,0.00097455852665,-0.0066219456493854,0.0,0.0,0.0,-0.0062452820129692,60.0,-0.0424841195344924,-0.0,-6.475564617858255e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,9.13643671083264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.621116623748094e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.10612948751077e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.621106437407434e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,0.0004563835391309,287.5039978027344,294.1499938964844,286.7592163085937,284.20556640625,288.943115234375,287.15673828125,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577041283,2.772176488363698e-09,0.0009735549101606,-0.0063144210726022,0.0,0.0,0.0,-0.0061870999634265,60.0,-0.0814623236656189,-0.0,-6.462233415049924e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,9.13643671083264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.621116623748094e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.10612948751077e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.621106437407434e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,0.0004563835391309,287.5039978027344,294.1499938964844,286.7592163085937,284.20556640625,288.943115234375,287.15673828125,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577041283,2.772176488363698e-09,0.0009735549101606,-0.0063144210726022,0.0,0.0,0.0,-0.0061870999634265,60.0,-0.0814623236656189,-0.0,-6.462233415049924e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.12773102754727e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,9.611948917154224e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,7.099358481355011e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,9.611939458409324e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,0.0004559486696962,287.4980163574219,294.1499938964844,286.70074462890625,284.1709289550781,288.9049072265625,287.118896484375,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290591061,2.6635944561093083e-09,0.0009726263815537,-0.0060299020260572,0.0,0.0,0.0,-0.0061332713812589,60.0,-0.1211423128843307,-0.0,-6.449911182926371e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.12773102754727e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,9.611948917154224e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,7.099358481355011e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,9.611939458409324e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,0.0004559486696962,287.4980163574219,294.1499938964844,286.70074462890625,284.1709289550781,288.9049072265625,287.118896484375,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290591061,2.6635944561093083e-09,0.0009726263815537,-0.0060299020260572,0.0,0.0,0.0,-0.0061332713812589,60.0,-0.1211423128843307,-0.0,-6.449911182926371e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,9.119765309151262e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.60356046562083e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,7.093163003446534e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,9.603551734471694e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,0.00045555079123,287.4920654296875,294.1499938964844,286.6407165527344,284.1370849609375,288.8663635253906,287.08111572265625,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717792854644,2.564239487412578e-09,0.0009717767243273,-0.0057695591822266,0.0,0.0,0.0,-0.0060840165242552,60.0,-0.1616488695144653,-0.0,-6.43864623839363e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,9.119765309151262e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.60356046562083e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,7.093163003446534e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,9.603551734471694e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,0.00045555079123,287.4920654296875,294.1499938964844,286.6407165527344,284.1370849609375,288.8663635253906,287.08111572265625,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717792854644,2.564239487412578e-09,0.0009717767243273,-0.0057695591822266,0.0,0.0,0.0,-0.0060840165242552,60.0,-0.1616488695144653,-0.0,-6.43864623839363e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,9.116064029512928e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,9.599662735126913e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,7.090283907018602e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,9.599654003977776e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,0.0004553658945951,287.4891357421875,294.1499938964844,286.610107421875,284.1204528808594,288.84698486328125,287.0622253417969,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713844046927,2.5180677543090724e-09,0.0009713819017633,-0.0056485729292035,0.0,0.0,0.0,-0.0060611269436776,60.0,-0.1822468489408493,-0.0,-6.43341451223023e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,9.112559928325936e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.595972369425e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,7.087558333296329e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.5959629106801e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,0.0004551908350549,287.4861755371094,294.1499938964844,286.5790405273437,284.1040344238281,288.8274841308594,287.0433044433594,286.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010478679,2.4743485038669633e-09,0.0009710080339573,-0.0055340137332677,0.0,0.0,0.0,-0.0060394532047212,60.0,-0.2030889242887497,-0.0,-6.428463450447452e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,9.106138168135658e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.589210094418375e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,7.082563388394192e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,9.58920136326924e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.0004548700817395,287.4803466796875,294.1499938964844,286.5155029296875,284.0718688964844,288.7882080078125,287.0052795410156,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703253163024,2.394231257696333e-09,0.0009703228715807,-0.0053240782581269,0.0,0.0,0.0,-0.0059997355565428,60.0,-0.2455239444971084,-0.0,-6.41939408296821e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,9.106138168135658e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.589210094418375e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,7.082563388394192e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,9.58920136326924e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.0004548700817395,287.4803466796875,294.1499938964844,286.5155029296875,284.0718688964844,288.7882080078125,287.0052795410156,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703253163024,2.394231257696333e-09,0.0009703228715807,-0.0053240782581269,0.0,0.0,0.0,-0.0059997355565428,60.0,-0.2455239444971084,-0.0,-6.41939408296821e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,9.100500028580429e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,9.583272913005204e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,7.078178168740124e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.583263454260305e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,0.0004545884439721,287.4745483398437,294.1499938964844,286.45001220703125,284.0406494140625,288.7484741210937,286.96685791015625,286.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235655039,2.3238746482689976e-09,0.0009697212371975,-0.0051397187635302,0.0,0.0,0.0,-0.0059648565948009,60.0,-0.2892886400222778,-0.0,-6.411434583242226e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,9.100500028580429e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,9.583272913005204e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,7.078178168740124e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.583263454260305e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,0.0004545884439721,287.4745483398437,294.1499938964844,286.45001220703125,284.0406494140625,288.7484741210937,286.96685791015625,286.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235655039,2.3238746482689976e-09,0.0009697212371975,-0.0051397187635302,0.0,0.0,0.0,-0.0059648565948009,60.0,-0.2892886400222778,-0.0,-6.411434583242226e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,9.094703273149209e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.577169112162665e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,7.073669985402375e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.577160381013528e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,0.0004542989190667,287.46881103515625,294.1499938964844,286.3788146972656,284.008544921875,288.70831298828125,286.927978515625,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.25155316613268e-09,0.0009691028390079,-0.0049502095207571,0.0,0.0,0.0,-0.0059290034696459,60.0,-0.3351758420467376,-0.0,-6.403258367981834e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,9.094703273149209e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.577169112162665e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,7.073669985402375e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.577160381013528e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,0.0004542989190667,287.46881103515625,294.1499938964844,286.3788146972656,284.008544921875,288.70831298828125,286.927978515625,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.25155316613268e-09,0.0009691028390079,-0.0049502095207571,0.0,0.0,0.0,-0.0059290034696459,60.0,-0.3351758420467376,-0.0,-6.403258367981834e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.088014485314488e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.570125257596374e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,7.068466948112473e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.570115798851476e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0004539647779893,287.463134765625,294.1499938964844,286.2987670898437,283.973876953125,288.66754150390625,286.8885192871094,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683914249762,2.168106139066594e-09,0.0009683892712928,-0.0047315470874309,0.0,0.0,0.0,-0.0058876350522041,60.0,-0.3858841359615326,-0.0,-6.39383088696377e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.088014485314488e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.570125257596374e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,7.068466948112473e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.570115798851476e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0004539647779893,287.463134765625,294.1499938964844,286.2987670898437,283.973876953125,288.66754150390625,286.8885192871094,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683914249762,2.168106139066594e-09,0.0009683892712928,-0.0047315470874309,0.0,0.0,0.0,-0.0058876350522041,60.0,-0.3858841359615326,-0.0,-6.39383088696377e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,9.084658086067066e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,9.566590597387405e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,7.065857062116265e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.566581866238266e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,0.0004537971399258,287.4602966308594,294.1499938964844,286.255615234375,283.95556640625,288.6469116210937,286.8685302734375,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680333314463,2.126240739031004e-09,0.0009680312359705,-0.0046218438073992,0.0,0.0,0.0,-0.0058668805286288,60.0,-0.4132304489612579,-0.0,-6.389103646142757e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.081528696697204e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,9.56329531618394e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,7.06342252669856e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.563286585034804e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,0.0004536408232524,287.4574890136719,294.1499938964844,286.21051025390625,283.9366455078125,288.6260681152344,286.8483581542969,286.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676993940956,2.087195749567172e-09,0.0009676972986198,-0.0045195305719971,0.0,0.0,0.0,-0.005847523920238,60.0,-0.4418476819992065,-0.0,-6.384696860095573e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.07665307749994e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,9.55816067289561e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,7.059630297590047e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.558151941746472e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,0.0004533972532954,287.4518737792969,294.1499938964844,286.11474609375,283.8970031738281,288.58380126953125,286.8070983886719,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671789011918,2.026344869676677e-09,0.0009671769221313,-0.0043600779026746,0.0,0.0,0.0,-0.0058173574507236,60.0,-0.5027498602867126,-0.0,-6.377831596182659e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.07665307749994e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,9.55816067289561e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,7.059630297590047e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.558151941746472e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,0.0004533972532954,287.4518737792969,294.1499938964844,286.11474609375,283.8970031738281,288.58380126953125,286.8070983886719,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671789011918,2.026344869676677e-09,0.0009671769221313,-0.0043600779026746,0.0,0.0,0.0,-0.0058173574507236,60.0,-0.5027498602867126,-0.0,-6.377831596182659e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,9.074988338397816e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.556407167110592e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,7.058335177134722e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.556399163557217e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0004533141036517,287.4463195800781,294.1499938964844,286.0120849609375,283.8550109863281,288.5405578613281,286.763671875,286.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670006111264,2.005505983504463e-09,0.0009669985738582,-0.0043054721318185,0.0,0.0,0.0,-0.0058070258237421,60.0,-0.5686770677566528,-0.0,-6.375481120812766e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,9.074988338397816e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.556407167110592e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,7.058335177134722e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.556399163557217e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0004533141036517,287.4463195800781,294.1499938964844,286.0120849609375,283.8550109863281,288.5405578613281,286.763671875,286.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670006111264,2.005505983504463e-09,0.0009669985738582,-0.0043054721318185,0.0,0.0,0.0,-0.0058070258237421,60.0,-0.5686770677566528,-0.0,-6.375481120812766e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.07754510990344e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.55909927142784e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,7.060323696350679e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.559091267874464e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,0.0004534418112598,287.4408264160156,294.1499938964844,285.9032287597656,283.81072998046875,288.4961242675781,286.7158203125,286.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672720334492,2.037258362008742e-09,0.0009672699961811,-0.0043886755593121,0.0,0.0,0.0,-0.0058227661065757,60.0,-0.6394205093383789,-0.0,-6.379062256200997e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.07754510990344e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.55909927142784e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,7.060323696350679e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.559091267874464e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,0.0004534418112598,287.4408264160156,294.1499938964844,285.9032287597656,283.81072998046875,288.4961242675781,286.7158203125,286.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672720334492,2.037258362008742e-09,0.0009672699961811,-0.0043886755593121,0.0,0.0,0.0,-0.0058227661065757,60.0,-0.6394205093383789,-0.0,-6.379062256200997e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.084331395570187e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.566245716996492e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,7.065601676004007e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,9.566237713443115e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,0.0004537808126769,287.43536376953125,294.1499938964844,285.7888488769531,283.76434326171875,288.45050048828125,286.66162109375,286.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679942158982,2.1217159140718422e-09,0.0009679920622147,-0.0046099876053631,0.0,0.0,0.0,-0.0058646351099014,60.0,-0.714160144329071,-0.0,-6.388593476458483e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.084331395570187e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.566245716996492e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,7.065601676004007e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,9.566237713443115e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,0.0004537808126769,287.43536376953125,294.1499938964844,285.7888488769531,283.76434326171875,288.45050048828125,286.66162109375,286.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679942158982,2.1217159140718422e-09,0.0009679920622147,-0.0046099876053631,0.0,0.0,0.0,-0.0058646351099014,60.0,-0.714160144329071,-0.0,-6.388593476458483e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.088937804335728e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.571096597937868e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,7.069184357533231e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,9.571088594384491e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,0.0004540109366644,287.4326477050781,294.1499938964844,285.7297668457031,283.7403564453125,288.4272766113281,286.6317443847656,286.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684846154414,2.1790644844088547e-09,0.0009684824617579,-0.004760262556374,0.0,0.0,0.0,-0.0058930651284754,60.0,-0.7528743743896484,-0.0,-6.395068652409466e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.094167762668803e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,9.576603770256042e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,7.07325161783956e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.576595766702668e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.0004542721726465,287.4299621582031,294.1499938964844,285.6695556640625,283.71588134765625,288.4036560058594,286.5993347167969,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.2441717373311576e-09,0.0009690391598269,-0.0049308682791888,0.0,0.0,0.0,-0.0059253415092825,60.0,-0.7925900816917419,-0.0,-6.402424190810052e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.105003118747844e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.588013926986604e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,7.081679359544069e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.58800592343323e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,0.0004548134165816,287.424560546875,294.1499938964844,285.5460510253906,283.66552734375,288.35546875,286.5273742675781,286.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701952221803,2.3790811543022983e-09,0.0009701928356662,-0.0052843801677227,0.0,0.0,0.0,-0.0059922221116721,60.0,-0.8743966221809387,-0.0,-6.417679543346821e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.105003118747844e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.588013926986604e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,7.081679359544069e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.58800592343323e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,0.0004548134165816,287.424560546875,294.1499938964844,285.5460510253906,283.66552734375,288.35546875,286.5273742675781,286.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701952221803,2.3790811543022983e-09,0.0009701928356662,-0.0052843801677227,0.0,0.0,0.0,-0.0059922221116721,60.0,-0.8743966221809387,-0.0,-6.417679543346821e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
