time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086340,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,9.114400745602325e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,9.597909956937656e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,7.088988786563277e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.59790195338428e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004552828613668,287.4192199707031,294.1499938964844,285.4189758300781,283.6134338378906,288.3059387207031,286.4463195800781,286.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071349611384e-09,0.000971193308942,-0.0055909352377057,0.0,0.0,0.0,-0.006050219759345,60.0,-0.9589070081710817,-0.0,-6.430923349398654e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,9.114400745602325e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,9.597909956937656e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,7.088988786563277e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.59790195338428e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004552828613668,287.4192199707031,294.1499938964844,285.4189758300781,283.6134338378906,288.3059387207031,286.4463195800781,286.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071349611384e-09,0.000971193308942,-0.0055909352377057,0.0,0.0,0.0,-0.006050219759345,60.0,-0.9589070081710817,-0.0,-6.430923349398654e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.121623588725924e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.605516243027525e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,7.094606553437188e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.605508239474148e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,0.000455643661553,287.4139404296875,294.1499938964844,285.2890014648437,283.5596923828125,288.25506591796875,286.3572692871094,286.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.58597232516422e-09,0.0009719621157273,-0.0058265067636966,0.0,0.0,0.0,-0.0060947877354919,60.0,-1.045548439025879,-0.0,-6.441109690058512e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.121623588725924e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.605516243027525e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,7.094606553437188e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.605508239474148e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,0.000455643661553,287.4139404296875,294.1499938964844,285.2890014648437,283.5596923828125,288.25506591796875,286.3572692871094,286.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.58597232516422e-09,0.0009719621157273,-0.0058265067636966,0.0,0.0,0.0,-0.0060947877354919,60.0,-1.045548439025879,-0.0,-6.441109690058512e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.120188769884408e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.604005026631056e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,7.093490421539173e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,9.603997023077682e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,0.0004555719788186,287.40869140625,294.1499938964844,285.1568298339844,283.5045166015625,288.2027587890625,286.2619323730469,286.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680013671092183e-09,0.0009718091459944,-0.0057794158346951,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1336230039596558,-0.0,-6.439072564035089e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.120188769884408e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.604005026631056e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,7.093490421539173e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,9.603997023077682e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,0.0004555719788186,287.40869140625,294.1499938964844,285.1568298339844,283.5045166015625,288.2027587890625,286.2619323730469,286.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680013671092183e-09,0.0009718091459944,-0.0057794158346951,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1336230039596558,-0.0,-6.439072564035089e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.112557745538652e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.595968731446192e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,7.087554695317522e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.595961455488576e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,0.0004551908059511,287.40606689453125,294.1499938964844,285.090087890625,283.4764709472656,288.1760559082031,286.2156982421875,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.472877458359335e-09,0.0009709956357255,-0.0055301585234701,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1773874759674072,-0.0,-6.42829647290455e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.105582284973934e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,9.588623652234674e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,7.082129741320387e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.58861637627706e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,0.0004548423748929,287.4034729003906,294.1499938964844,285.0230407714844,283.4481201171875,288.1490478515625,286.1708984375,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385928121739766e-09,0.0009702521492727,-0.0053023207001388,0.0,0.0,0.0,-0.0059956205077469,60.0,-1.221139907836914,-0.0,-6.4184540349288e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.089388186112046e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.57157026277855e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,7.069534331094474e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.571562986820936e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0004540334630291,287.3983459472656,294.1499938964844,284.88836669921875,283.39068603515625,288.0941467285156,286.0858764648437,286.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184068925714655e-09,0.0009685261175036,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.308598518371582,-0.0,-6.39563424442713e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.089388186112046e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.57157026277855e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,7.069534331094474e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.571562986820936e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0004540334630291,287.3983459472656,294.1499938964844,284.88836669921875,283.39068603515625,288.0941467285156,286.0858764648437,286.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184068925714655e-09,0.0009685261175036,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.308598518371582,-0.0,-6.39563424442713e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.07153807929717e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,9.552772826282308e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,7.055650348775089e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,9.552765550324692e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,0.0004531417798716,287.39324951171875,294.1499938964844,284.7534484863281,283.3324279785156,288.0379638671875,286.00933837890625,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.3957523107528689,-0.0,-6.370527927401781e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.07153807929717e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,9.552772826282308e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,7.055650348775089e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,9.552765550324692e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,0.0004531417798716,287.39324951171875,294.1499938964844,284.7534484863281,283.3324279785156,288.0379638671875,286.00933837890625,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.3957523107528689,-0.0,-6.370527927401781e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.0558962256182e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,9.53630224103108e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,7.043484947644174e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.536294237477704e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,0.000452360487543,287.3882141113281,294.1499938964844,284.6189270019531,283.27362060546875,287.9804992675781,285.9418334960937,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794752813875,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4825258255004885,-0.0,-6.348569314695851e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.0558962256182e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,9.53630224103108e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,7.043484947644174e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.536294237477704e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,0.000452360487543,287.3882141113281,294.1499938964844,284.6189270019531,283.27362060546875,287.9804992675781,285.9418334960937,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794752813875,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4825258255004885,-0.0,-6.348569314695851e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,9.049793879967184e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.529875387670472e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,7.038738112896681e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.529868111712858e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,0.0004520556540228,287.3854064941406,294.1499938964844,284.5440368652344,283.24053955078125,287.94781494140625,285.9069519042969,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.69053138154851e-09,0.0009643054218031,-0.0034801100846379,0.0,0.0,0.0,-0.0056508802808821,60.0,-1.5310531854629517,-0.0,-6.340010116900885e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,9.046876948559655e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.526804205961524e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,7.036469469312578e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.526796930003913e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,0.0004519099602475,287.3832092285156,294.1499938964844,284.4854736328125,283.2145080566406,287.921875,285.880126953125,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541522596114072e-09,0.0009639941854402,-0.0033847815357148,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.569212794303894,-0.0,-6.335919522371114e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,9.045896877069026e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,9.525771019980311e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,7.035706948954612e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,9.525763744022696e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,0.0004518609785009,287.3807373046875,294.1499938964844,284.4193725585937,283.1849060058594,287.8920593261719,285.8497314453125,286.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418923998173791e-09,0.0009638891788199,-0.0033526557963341,0.0,0.0,0.0,-0.0056267664767801,60.0,-1.6126514673233032,-0.0,-6.334541780006475e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.047249477589504e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.52719638007693e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,7.036759052425623e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.527189104119316e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,0.0004519285575952,287.3782653808594,294.1499938964844,284.3537902832031,283.1553649902344,287.8619384765625,285.818359375,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.6587098361497963e-09,0.0009640328935347,-0.003396724583581,0.0,0.0,0.0,-0.0056351027451455,60.0,-1.656174898147583,-0.0,-6.336432534226334e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,9.055848204297944e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.53625058173202e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,7.04344711266458e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,9.536244033370168e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,0.0004523580719251,287.3733825683594,294.1499938964844,284.2244873046875,283.0964660644531,287.8008117675781,285.74957275390625,286.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.7657569850726412e-09,0.0009649480343796,-0.0036772333551198,0.0,0.0,0.0,-0.0056881699711084,60.0,-1.7433425188064575,-0.0,-6.348472680883789e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,9.055848204297944e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.53625058173202e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,7.04344711266458e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,9.536244033370168e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,0.0004523580719251,287.3733825683594,294.1499938964844,284.2244873046875,283.0964660644531,287.8008117675781,285.74957275390625,286.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.7657569850726412e-09,0.0009649480343796,-0.0036772333551198,0.0,0.0,0.0,-0.0056881699711084,60.0,-1.7433425188064575,-0.0,-6.348472680883789e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.06777859199792e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.54881397774443e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,7.052725413814187e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.548806701786816e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,0.0004529540310613,287.3685302734375,294.1499938964844,284.0982360839844,283.0381774902344,287.73846435546875,285.6683959960937,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914313374484777e-09,0.000966218416579,-0.0040665115229785,0.0,0.0,0.0,-0.00576181570068,60.0,-1.8299570083618164,-0.0,-6.365201699054523e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.06777859199792e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.54881397774443e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,7.052725413814187e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.548806701786816e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,0.0004529540310613,287.3685302734375,294.1499938964844,284.0982360839844,283.0381774902344,287.73846435546875,285.6683959960937,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914313374484777e-09,0.000966218416579,-0.0040665115229785,0.0,0.0,0.0,-0.00576181570068,60.0,-1.8299570083618164,-0.0,-6.365201699054523e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.07641151570715e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.557904559187592e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,7.059439667500556e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.557897283229976e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,0.0004533852625172,287.3637084960937,294.1499938964844,283.9757385253906,282.98077392578125,287.6749572753906,285.5753173828125,286.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.02178873642822e-09,0.0009671376319602,-0.0043481397442519,0.0,0.0,0.0,-0.005815097130835,60.0,-1.9143965244293213,-0.0,-6.377317873784706e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.07641151570715e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.557904559187592e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,7.059439667500556e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.557897283229976e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,0.0004533852625172,287.3637084960937,294.1499938964844,283.9757385253906,282.98077392578125,287.6749572753906,285.5753173828125,286.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.02178873642822e-09,0.0009671376319602,-0.0043481397442519,0.0,0.0,0.0,-0.005815097130835,60.0,-1.9143965244293213,-0.0,-6.377317873784706e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.07907378859818e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.560708713252096e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,7.061511132633314e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.560701437294485e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.0004535182670224,287.3589172363281,294.1499938964844,283.85760498046875,282.9245910644531,287.6104431152344,285.47625732421875,286.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.054884484792296e-09,0.0009674208122305,-0.0044348631054162,0.0,0.0,0.0,-0.0058315051719546,60.0,-1.995429873466492,-0.0,-6.381051065318388e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.07907378859818e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.560708713252096e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,7.061511132633314e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.560701437294485e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.0004535182670224,287.3589172363281,294.1499938964844,283.85760498046875,282.9245910644531,287.6104431152344,285.47625732421875,286.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.054884484792296e-09,0.0009674208122305,-0.0044348631054162,0.0,0.0,0.0,-0.0058315051719546,60.0,-1.995429873466492,-0.0,-6.381051065318388e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.078846051124856e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.560468606650828e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,7.061333599267527e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.560462058288977e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,0.0004535068874247,287.3565673828125,294.1499938964844,283.8003845214844,282.8970947265625,287.5778503417969,285.4259948730469,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.052008341024702e-09,0.0009673962485976,-0.0044273263774812,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.034332752227783,-0.0,-6.380726347288146e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.078430593945086e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.560030594002455e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,7.061010546749458e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.560024045640604e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,0.0004534861072897,287.35418701171875,294.1499938964844,283.7445373535156,282.8699951171875,287.5450439453125,285.3757629394531,286.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046785629872261e-09,0.0009673516033217,-0.0044136410579085,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.072250843048096,-0.0,-6.380137307360202e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.078539005713536e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.560144826536998e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,7.061094220262021e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.560138278175144e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.000453491549706,287.3495178222656,294.1499938964844,283.6371765136719,282.8173217773437,287.4789428710937,285.2751159667969,286.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.0480566131908517e-09,0.0009673624299466,-0.004416971001774,0.0,0.0,0.0,-0.0058281198143959,60.0,-2.145442485809326,-0.0,-6.380280836992824e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.078539005713536e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.560144826536998e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,7.061094220262021e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.560138278175144e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.000453491549706,287.3495178222656,294.1499938964844,283.6371765136719,282.8173217773437,287.4789428710937,285.2751159667969,286.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.0480566131908517e-09,0.0009673624299466,-0.004416971001774,0.0,0.0,0.0,-0.0058281198143959,60.0,-2.145442485809326,-0.0,-6.380280836992824e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.082636097446084e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.564458741806448e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.064281089697033e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.564452193444596e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,0.0004536962078418,287.3448486328125,294.1499938964844,283.5361633300781,282.7669677734375,287.41217041015625,285.1715393066406,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.099023399537714e-09,0.0009677983471192,-0.0045505240559577,0.0,0.0,0.0,-0.0058533870615065,60.0,-2.21517014503479,-0.0,-6.386031969896068e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.082636097446084e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.564458741806448e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.064281089697033e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.564452193444596e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,0.0004536962078418,287.3448486328125,294.1499938964844,283.5361633300781,282.7669677734375,287.41217041015625,285.1715393066406,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.099023399537714e-09,0.0009677983471192,-0.0045505240559577,0.0,0.0,0.0,-0.0058533870615065,60.0,-2.21517014503479,-0.0,-6.386031969896068e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.074445551959798e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.555833821650594e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.057910261210054e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.555827273288742e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0004532870661932,287.3402709960937,294.1499938964844,283.4422302246094,282.71923828125,287.3448486328125,285.07098388671875,286.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273858889,1.996899534617569e-09,0.0009669254068285,-0.0042829192243516,0.0,0.0,0.0,-0.0058027612976729,60.0,-2.278993606567383,-0.0,-6.374510519435718e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.074445551959798e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.555833821650594e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.057910261210054e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.555827273288742e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,0.0004532870661932,287.3402709960937,294.1499938964844,283.4422302246094,282.71923828125,287.3448486328125,285.07098388671875,286.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273858889,1.996899534617569e-09,0.0009669254068285,-0.0042829192243516,0.0,0.0,0.0,-0.0058027612976729,60.0,-2.278993606567383,-0.0,-6.374510519435718e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.067878272617236e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.548918751534076e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,7.052802538964897e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.548912203172222e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0004529590369202,287.3373413085937,294.1499938964844,283.3860778808594,282.6902770996094,287.3016052246094,285.0120544433594,286.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662270895205,1.915033687183154e-09,0.0009662251686677,-0.0040683983825147,0.0,0.0,0.0,-0.0057621761225163,60.0,-2.316303968429565,-0.0,-6.3652827009264e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.065565973287448e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.546483488520607e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,7.051003922242671e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.546476940158756e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,0.0004528435238171,287.335693359375,294.1499938964844,283.35595703125,282.674560546875,287.2772521972656,284.98016357421875,286.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659803472459,1.8861907591372074e-09,0.0009659784263931,-0.0039928182959556,0.0,0.0,0.0,-0.005747877061367,60.0,-2.336439847946167,-0.0,-6.362032678453033e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.062657045433298e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.543420310365036e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.048741827020422e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.543413762003183e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0004526982083916,287.3334350585937,294.1499938964844,283.31591796875,282.6534729003906,287.2433776855469,284.9373474121094,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.8499131115845557e-09,0.0009656682377681,-0.0038977561052888,0.0,0.0,0.0,-0.0057298922911286,60.0,-2.3632924556732178,-0.0,-6.357947057722414e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.059930016519502e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,9.540548489894718e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,7.046620885375887e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.540542669128628e-05,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,0.0004525620315689,287.3312072753906,294.1499938964844,283.278076171875,282.63330078125,287.20947265625,284.89599609375,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159029835373983e-09,0.0009653773740865,-0.0038086357526481,0.0,0.0,0.0,-0.005713032092899,60.0,-2.3888001441955566,-0.0,-6.354117232376666e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.054815018316732e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.535162098472938e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,7.042642391752452e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.535155550111084e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.0004523064999375,287.32672119140625,294.1499938964844,283.2091979980469,282.5957946777344,287.1416320800781,284.8170471191406,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520976891560731e-09,0.0009648317354731,-0.0036414393689483,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.4358677864074707,-0.0,-6.34693577694634e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
