time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088680,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.054815018316732e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.535162098472938e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,7.042642391752452e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.535155550111084e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.0004523064999375,287.32672119140625,294.1499938964844,283.2091979980469,282.5957946777344,287.1416320800781,284.8170471191406,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520976891560731e-09,0.0009648317354731,-0.0036414393689483,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.4358677864074707,-0.0,-6.34693577694634e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.049908840097488e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.529995440971106e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,7.038826151983812e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.529988892609254e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0004520614165812,287.32232666015625,294.1499938964844,283.1499938964844,282.5624389648437,287.0739440917969,284.7435607910156,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.476564884185791,-0.0,-6.340051328379559e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.049908840097488e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.529995440971106e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,7.038826151983812e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.529988892609254e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0004520614165812,287.32232666015625,294.1499938964844,283.1499938964844,282.5624389648437,287.0739440917969,284.7435607910156,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.476564884185791,-0.0,-6.340051328379559e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.045025217346848e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.5248527941294e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,7.035027374513447e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.52484697336331e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.0004518174973782,287.31793212890625,294.1499938964844,283.09649658203125,282.5314636230469,287.0064697265625,284.6752014160156,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.51226019859314,-0.0,-6.333202406949567e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.045025217346848e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.5248527941294e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,7.035027374513447e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.52484697336331e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.0004518174973782,287.31793212890625,294.1499938964844,283.09649658203125,282.5314636230469,287.0064697265625,284.6752014160156,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.51226019859314,-0.0,-6.333202406949567e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.04021508176811e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.519788000034168e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,7.031286804703996e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.519781451672316e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0004515772161539,287.3135986328125,294.1499938964844,283.04425048828125,282.5008850097656,286.9393005371094,284.6117858886719,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5456154346466064,-0.0,-6.326460777472678e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.04021508176811e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.519788000034168e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,7.031286804703996e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.519781451672316e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0004515772161539,287.3135986328125,294.1499938964844,283.04425048828125,282.5008850097656,286.9393005371094,284.6117858886719,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5456154346466064,-0.0,-6.326460777472678e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.038027201313524e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.517483704257756e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,7.029584230622277e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.517477155895904e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.0004514679312705,287.3114624023437,294.1499938964844,283.01861572265625,282.4857482910156,286.9058532714844,284.58184814453125,286.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684646693715e-09,0.0009630409767851,-0.003092688973993,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.561854124069214,-0.0,-6.323394785567872e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.036369738169014e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.515738202026114e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,7.028295658528805e-05,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.515732381260024e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0004513851599767,287.309326171875,294.1499938964844,282.9932556152344,282.470703125,286.8724670410156,284.55279541015625,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655971027,1.522002301967973e-09,0.0009628640837036,-0.0030384925194084,0.0,0.0,0.0,-0.0055673317983746,60.0,-2.577930212020874,-0.0,-6.321072021364671e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.0341673057992e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.513418626738712e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.026582170510665e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.51341280597262e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,0.0004512751474976,287.3050842285156,294.1499938964844,282.9438171386719,282.4410705566406,286.8063049316406,284.4964294433594,286.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962630379945,1.4944926407522983e-09,0.0009626288665458,-0.0029664053581655,0.0,0.0,0.0,-0.0055536944419145,60.0,-2.609639406204224,-0.0,-6.317983292092323e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.034128015628085e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.513377153780311e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,7.026551611488685e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.51337133301422e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,0.0004512731684371,287.3050537109375,294.1499938964844,282.9435119628906,282.4408874511719,286.805908203125,284.49609375,286.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626259561628,1.493999812751667e-09,0.0009626245009712,-0.0029651138465851,0.0,0.0,0.0,-0.0055534490384161,60.0,-2.609832286834717,-0.0,-6.317927869758935e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.023356687976047e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.50203466345556e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,7.018174073891714e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.50202884268947e-05,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004507351259235,287.30084228515625,294.1499938964844,282.8949584960937,282.4114074707031,286.7396850585937,284.4461975097656,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614781010895,1.3597319936664574e-09,0.0009614767623133,-0.0026132732164114,0.0,0.0,0.0,-0.0054868888109922,60.0,-2.639601945877075,-0.0,-6.302863653218084e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.023356687976047e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.50203466345556e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,7.018174073891714e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.50202884268947e-05,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004507351259235,287.30084228515625,294.1499938964844,282.8949584960937,282.4114074707031,286.7396850585937,284.4461975097656,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614781010895,1.3597319936664574e-09,0.0009614767623133,-0.0026132732164114,0.0,0.0,0.0,-0.0054868888109922,60.0,-2.639601945877075,-0.0,-6.302863653218084e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.014696843223646e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.492914978181945e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,7.011437992332503e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.492909157415852e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,0.0004503025265876,287.29669189453125,294.1499938964844,282.84765625,282.3822326660156,286.6738586425781,284.4055480957031,286.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605545783415,1.2517694658598087e-09,0.0009605533559806,-0.0023303639609366,0.0,0.0,0.0,-0.0054333661682903,60.0,-2.667755126953125,-0.0,-6.290763820970824e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.014696843223646e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.492914978181945e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,7.011437992332503e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.492909157415852e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,0.0004503025265876,287.29669189453125,294.1499938964844,282.84765625,282.3822326660156,286.6738586425781,284.4055480957031,286.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605545783415,1.2517694658598087e-09,0.0009605533559806,-0.0023303639609366,0.0,0.0,0.0,-0.0054333661682903,60.0,-2.667755126953125,-0.0,-6.290763820970824e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.009459608932956e-05,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.487399802310392e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.007364911260083e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.487394709140062e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,0.0004500409413594,287.293701171875,294.1499938964844,282.8143310546875,282.3614501953125,286.6266784667969,284.38006591796875,286.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864725868449e-09,0.0009599949698895,-0.002159256953746,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.687798023223877,-0.0,-6.283451625677118e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.007344488054514e-05,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.485172631684692e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,7.005719817243516e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.4851668109186e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,0.000449935265351,287.2925720214844,294.1499938964844,282.8015441894531,282.3533935546875,286.6083679199219,284.3709411621094,286.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597705793567,1.1600980176496023e-09,0.0009597694152034,-0.0020901435054838,0.0,0.0,0.0,-0.0053879204206168,60.0,-2.695502996444702,-0.0,-6.280498610067299e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.003817103803158e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.48145825532265e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,7.002976053627208e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.48145243455656e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,0.0004497590707615,287.2905578613281,294.1499938964844,282.7789306640625,282.3390808105469,286.5762939453125,284.3564758300781,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009429272613488,1.0996282773234611e-09,0.0009429261554032,-0.0019480116898193,0.0,0.0,0.0,-0.0052758776582777,60.0,-2.690016984939575,-0.0,-6.275577391079423e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.006531035993248e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.4843162514735e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,7.005086808931082e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.48431043070741e-05,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,0.0004498946364037,287.2908630371094,294.1499938964844,282.7566223144531,282.3248291015625,286.54705810546875,284.3427429199219,286.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007578387740068,9.477351126108147e-10,0.0007578377844765,-0.0017337716417387,0.0,0.0,0.0,-0.0042767487466335,60.0,-2.5615549087524414,-0.0,-6.279357478433667e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.002304432215169e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.479865548200904e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,7.001799531280994e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.479859727434814e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,0.0004496835463214,287.28955078125,294.1499938964844,282.7128601074219,282.2965393066406,286.4981689453125,284.31951904296875,286.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006060904124751,7.434953763763016e-10,0.0006060896557755,-0.0013485715026035,0.0,0.0,0.0,-0.0034215128980576,60.0,-2.098077774047852,-0.0,-6.273460684269594e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.002304432215169e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.479865548200904e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,7.001799531280994e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.479859727434814e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,0.0004496835463214,287.28955078125,294.1499938964844,282.7128601074219,282.2965393066406,286.4981689453125,284.31951904296875,286.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006060904124751,7.434953763763016e-10,0.0006060896557755,-0.0013485715026035,0.0,0.0,0.0,-0.0034215128980576,60.0,-2.098077774047852,-0.0,-6.273460684269594e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,4.000122862635181e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,4.212324347463437e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,3.111209662165493e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,4.212321800878272e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0001998143125092,287.2896728515625,294.1499938964844,282.6703186035156,282.2684936523437,286.4650573730469,284.30352783203125,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004482735239434,5.551860082775303e-10,0.0004482729709707,-0.0010113201569765,0.0,0.0,0.0,-0.002521633869037,60.0,-1.6285250186920166,-0.0,-1.2386430547906002e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,4.000122862635181e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,4.212324347463437e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,3.111209662165493e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,4.212321800878272e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0001998143125092,287.2896728515625,294.1499938964844,282.6703186035156,282.2684936523437,286.4650573730469,284.30352783203125,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004482735239434,5.551860082775303e-10,0.0004482729709707,-0.0010113201569765,0.0,0.0,0.0,-0.002521633869037,60.0,-1.6285250186920166,-0.0,-1.2386430547906002e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,3.3868996979435906e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,3.5665703762788326e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,2.6342580895288847e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,3.566568557289429e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,0.0001691825746092,287.3247375488281,294.1499938964844,282.62890625,282.2406921386719,286.45220947265625,284.3074645996094,286.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608892147894,4.5138204285422014e-10,0.000360888778232,-0.000825802097097,0.0,0.0,0.0,-0.0020327887032181,60.0,-0.949051320552826,-0.0,-8.879814217266357e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,3.3868996979435906e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,3.5665703762788326e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,2.6342580895288847e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,3.566568557289429e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,0.0001691825746092,287.3247375488281,294.1499938964844,282.62890625,282.2406921386719,286.45220947265625,284.3074645996094,286.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608892147894,4.5138204285422014e-10,0.000360888778232,-0.000825802097097,0.0,0.0,0.0,-0.0020327887032181,60.0,-0.949051320552826,-0.0,-8.879814217266357e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,3.126368028461002e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,3.2922180253081024e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,2.431622124277056e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,3.292216206318699e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0001561684912303,287.3291931152344,294.1499938964844,282.5886535644531,282.21307373046875,286.4384155273437,284.3043212890625,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336888039484,4.1722142407607516e-10,0.0003336883964948,-0.0007631938206031,0.0,0.0,0.0,-0.0018794903298839,60.0,-1.0026875734329224,-0.0,-7.566225868060883e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,3.126368028461002e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,3.2922180253081024e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,2.431622124277056e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,3.292216206318699e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0001561684912303,287.3291931152344,294.1499938964844,282.5886535644531,282.21307373046875,286.4384155273437,284.3043212890625,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336888039484,4.1722142407607516e-10,0.0003336883964948,-0.0007631938206031,0.0,0.0,0.0,-0.0018794903298839,60.0,-1.0026875734329224,-0.0,-7.566225868060883e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,3.097401713603176e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,3.261715028202161e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,2.4090926672215573e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,3.261712845414877e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0001547215506434,287.33135986328125,294.1499938964844,282.5689697265625,282.1993408203125,286.43218994140625,284.30322265625,286.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003289898158982,4.11745942896502e-10,0.0003289894084446,-0.0007534975884482,0.0,0.0,0.0,-0.0018532684771344,60.0,-0.9922720789909364,-0.0,-7.426669501597871e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,3.054187982343137e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,3.216209006495774e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,2.3754821086185984e-05,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,3.21620718750637e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0001525629486422,287.3336181640625,294.1499938964844,282.549560546875,282.1856689453125,286.42596435546875,284.3023376464844,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254362381994,4.0703940218378415e-10,0.0003254358307458,-0.0007446776726283,0.0,0.0,0.0,-0.0018330914899706,60.0,-0.9832225441932678,-0.0,-7.220887443537549e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,2.88641076622298e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,3.0395312933251265e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,2.24498853640398e-05,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,3.0395294743357223e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,0.0001441821223124,287.338134765625,294.1499938964844,282.5115966796875,282.1584167480469,286.41424560546875,284.3013610839844,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081884642597,3.8530986734564005e-10,0.0003081880859099,-0.0007047980907373,0.0,0.0,0.0,-0.0017358431359753,60.0,-0.9554193615913392,-0.0,-6.449338840752716e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,2.88641076622298e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,3.0395312933251265e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,2.24498853640398e-05,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,3.0395294743357223e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,0.0001441821223124,287.338134765625,294.1499938964844,282.5115966796875,282.1584167480469,286.41424560546875,284.3013610839844,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081884642597,3.8530986734564005e-10,0.0003081880859099,-0.0007047980907373,0.0,0.0,0.0,-0.0017358431359753,60.0,-0.9554193615913392,-0.0,-6.449338840752716e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,2.574957761680708e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,2.711556044232566e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.0027469872729853e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,2.7115544071421027e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,0.0001286244078073,287.34246826171875,294.1499938964844,282.4747314453125,282.1313171386719,286.4048156738281,284.3021850585937,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744441735558,3.432431006089587e-10,0.0002744438243098,-0.0006279482040554,0.0,0.0,0.0,-0.0015458558918908,60.0,-0.8841457366943359,-0.0,-5.132619662617799e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,2.574957761680708e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,2.711556044232566e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.0027469872729853e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,2.7115544071421027e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,0.0001286244078073,287.34246826171875,294.1499938964844,282.4747314453125,282.1313171386719,286.4048156738281,284.3021850585937,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744441735558,3.432431006089587e-10,0.0002744438243098,-0.0006279482040554,0.0,0.0,0.0,-0.0015458558918908,60.0,-0.8841457366943359,-0.0,-5.132619662617799e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,2.045238215941936e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,2.1537354768952355e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,1.590742431289982e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,2.153734203602653e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0001021638308884,287.34649658203125,294.1499938964844,282.4389953613281,282.1043395996094,286.3981628417969,284.3051147460937,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002175840782001,2.7222907261759133e-10,0.0002175838162656,-0.0004981110687367,0.0,0.0,0.0,-0.0012256422778591,60.0,-0.762962281703949,-0.0,-3.238072476818843e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,2.045238215941936e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,2.1537354768952355e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,1.590742431289982e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,2.153734203602653e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0001021638308884,287.34649658203125,294.1499938964844,282.4389953613281,282.1043395996094,286.3981628417969,284.3051147460937,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002175840782001,2.7222907261759133e-10,0.0002175838162656,-0.0004981110687367,0.0,0.0,0.0,-0.0012256422778591,60.0,-0.762962281703949,-0.0,-3.238072476818843e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.563859223097097e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.646819873712957e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.2163362043793312e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.646818964218255e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,7.811796967871487e-05,287.3489685058594,294.1499938964844,282.4112243652344,282.0828552246094,286.3951110839844,284.3085327148437,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666371244937,2.0842093328976566e-10,0.0001666369207669,-0.0003813053772319,0.0,0.0,0.0,-0.0009386193705722,60.0,-0.6171959042549133,-0.0,-1.8931893830398394e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.4535080481437037e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.530614827061072e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,1.1305073712719604e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.5306139175663702e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,7.260570419020951e-05,287.3494567871094,294.1499938964844,282.4043884277344,282.0774841308594,286.39459228515625,284.309326171875,286.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548787113279,1.9371411419388807e-10,0.000154878522153,-0.0003543992934282,0.0,0.0,0.0,-0.0008723875507712,60.0,-0.5804958343505859,-0.0,-1.6354363419068812e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,1.1965985322603956e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,1.2600765330716968e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.306886568083428e-06,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.2600758054759352e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,5.977254477329552e-05,287.3504638671875,294.1499938964844,282.3874816894531,282.0640869140625,286.3937072753906,284.3110656738281,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275037939194,1.5947497489232632e-10,0.0001275036484003,-0.0002917589154094,0.0,0.0,0.0,-0.0007181923720054,60.0,-0.4916713833808899,-0.0,-1.1083978179726728e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
