time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090960,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.698951544123702e-06,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,1.021346906782128e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.543636911577778e-06,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.0213462701358368e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,4.8448247980559245e-05,287.3511962890625,294.1499938964844,282.370849609375,282.0507202148437,286.39312744140625,284.3125,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033475491567,1.2926161530035785e-10,0.0001033474181895,-0.0002364835672779,0.0,0.0,0.0,-0.0005821271333843,60.0,-0.4086999297142029,-0.0,-7.281961145189083e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,6.2019248616707046e-06,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,6.530929113068851e-06,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,4.823724339075852e-06,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,6.530925475090044e-06,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,3.09798851958476e-05,287.3519897460937,294.1499938964844,282.33837890625,282.0240173339844,286.3925476074219,284.3142395019531,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.60848236293532e-05,8.265538947727079e-11,6.608474359381944e-05,-0.000151217682287,0.0,0.0,0.0,-0.0003722368273884,60.0,-0.2722148299217224,-0.0,-2.9774999132925473e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,6.2019248616707046e-06,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,6.530929113068851e-06,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,4.823724339075852e-06,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,6.530925475090044e-06,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,3.09798851958476e-05,287.3519897460937,294.1499938964844,282.33837890625,282.0240173339844,286.3925476074219,284.3142395019531,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.60848236293532e-05,8.265538947727079e-11,6.608474359381944e-05,-0.000151217682287,0.0,0.0,0.0,-0.0003722368273884,60.0,-0.2722148299217224,-0.0,-2.9774999132925473e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,4.097185865248321e-06,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,4.314536454330664e-06,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,3.1867032248555915e-06,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,4.314533725846559e-06,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,2.046628105745185e-05,287.3523864746094,294.1499938964844,282.3070068359375,281.9973449707031,286.392333984375,284.3150939941406,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.365762652014382e-05,5.460463331496968e-11,4.365757195046172e-05,-9.989899990614504e-05,0.0,0.0,0.0,-0.0002459108654875,60.0,-0.1789482533931732,-0.0,-1.2994813558542262e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,4.097185865248321e-06,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,4.314536454330664e-06,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,3.1867032248555915e-06,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,4.314533725846559e-06,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,2.046628105745185e-05,287.3523864746094,294.1499938964844,282.3070068359375,281.9973449707031,286.392333984375,284.3150939941406,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.365762652014382e-05,5.460463331496968e-11,4.365757195046172e-05,-9.989899990614504e-05,0.0,0.0,0.0,-0.0002459108654875,60.0,-0.1789482533931732,-0.0,-1.2994813558542262e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,2.9449026897054864e-06,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,3.101125912507996e-06,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.2904821435076883e-06,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,3.1011240935185924e-06,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,1.4710391042171976e-05,287.3525085449219,294.1499938964844,282.2767028808594,281.970703125,286.3922119140625,284.31549072265625,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.137938983854838e-05,3.9247712718681875e-11,3.13793498207815e-05,-7.180352986324579e-05,0.0,0.0,0.0,-0.0001767510984791,60.0,-0.1244654357433319,-0.0,-6.713370831468167e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,2.9449026897054864e-06,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,3.101125912507996e-06,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.2904821435076883e-06,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,3.1011240935185924e-06,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,1.4710391042171976e-05,287.3525085449219,294.1499938964844,282.2767028808594,281.970703125,286.3922119140625,284.31549072265625,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.137938983854838e-05,3.9247712718681875e-11,3.13793498207815e-05,-7.180352986324579e-05,0.0,0.0,0.0,-0.0001767510984791,60.0,-0.1244654357433319,-0.0,-6.713370831468167e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.1968435248709284e-06,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.3133832200983302e-06,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,1.7086578054659185e-06,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.313381855856278e-06,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.0973682947224006e-05,287.3525390625,294.1499938964844,282.2474365234375,281.9440612792969,286.39215087890625,284.3157043457031,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.340844366699457e-05,2.92780383270852e-11,2.3408414563164115e-05,-5.3564108384307474e-05,0.0,0.0,0.0,-0.0001318530557909,60.0,-0.0902928486466407,-0.0,-3.73591504954085e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.1968435248709284e-06,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.3133832200983302e-06,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,1.7086578054659185e-06,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.313381855856278e-06,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.0973682947224006e-05,287.3525390625,294.1499938964844,282.2474365234375,281.9440612792969,286.39215087890625,284.3157043457031,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.340844366699457e-05,2.92780383270852e-11,2.3408414563164115e-05,-5.3564108384307474e-05,0.0,0.0,0.0,-0.0001318530557909,60.0,-0.0902928486466407,-0.0,-3.73591504954085e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,1.856580297499022e-06,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,1.9550693650671747e-06,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,1.4440083759836853e-06,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.955068228198797e-06,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.273998330172615e-06,287.3525695800781,294.1499938964844,282.2331848144531,281.9307556152344,286.39215087890625,284.3157958984375,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.978280670300592e-05,2.474327513712904e-11,1.978278305614367e-05,-4.526776319835335e-05,0.0,0.0,0.0,-0.0001114308688556,60.0,-0.0774077251553535,-0.0,-2.6682479142836613e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,1.5283769698726246e-06,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,1.6094554666779004e-06,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,1.1887389064213494e-06,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,1.609454443496361e-06,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,7.634555913682561e-06,287.35260009765625,294.1499938964844,282.2192077636719,281.9174194335937,286.39215087890625,284.3158264160156,286.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285668607451953e-05,2.0369228873051703e-11,1.6285648598568514e-05,-3.7265457649482414e-05,0.0,0.0,0.0,-9.17324796319008e-05,60.0,-0.0654655322432518,-0.0,-1.80825510814886e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.34189245072048e-07,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.83746758720372e-07,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,7.265924182320305e-07,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.837461902861833e-07,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,4.6664663386764005e-06,287.35260009765625,294.1499938964844,282.1920166015625,281.8907165527344,286.3921203613281,284.3158874511719,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.9543167380034e-06,1.2450302941391378e-11,9.954304005077574e-06,-2.277780367876403e-05,0.0,0.0,0.0,-5.606978083960712e-05,60.0,-0.0433975532650947,-0.0,-6.755670675651082e-12,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.34189245072048e-07,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.83746758720372e-07,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,7.265924182320305e-07,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.837461902861833e-07,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,4.6664663386764005e-06,287.35260009765625,294.1499938964844,282.1920166015625,281.8907165527344,286.3921203613281,284.3158874511719,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.9543167380034e-06,1.2450302941391378e-11,9.954304005077574e-06,-2.277780367876403e-05,0.0,0.0,0.0,-5.606978083960712e-05,60.0,-0.0433975532650947,-0.0,-6.755670675651082e-12,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,4.844872023568314e-07,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,5.101886699776514e-07,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,3.768237775148009e-07,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,5.101883289171383e-07,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,2.4201128780987347e-06,287.3525695800781,294.1499938964844,282.1658630371094,281.86395263671875,286.3921203613281,284.3158874511719,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.162527031643549e-06,6.45701417681388e-12,5.162520210433286e-06,-1.1813041965069717e-05,0.0,0.0,0.0,-2.907901944126933e-05,60.0,-0.0256015062332153,-0.0,-1.8170353459703856e-12,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,4.844872023568314e-07,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,5.101886699776514e-07,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,3.768237775148009e-07,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,5.101883289171383e-07,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,2.4201128780987347e-06,287.3525695800781,294.1499938964844,282.1658630371094,281.86395263671875,286.3921203613281,284.3158874511719,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.162527031643549e-06,6.45701417681388e-12,5.162520210433286e-06,-1.1813041965069717e-05,0.0,0.0,0.0,-2.907901944126933e-05,60.0,-0.0256015062332153,-0.0,-1.8170353459703856e-12,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.110982677550055e-07,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,2.222967481202432e-07,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,1.6418771053849928e-07,297.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.222966202225507e-07,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.0544789574851166e-06,287.3525695800781,294.1499938964844,282.14068603515625,281.8370666503906,286.3921203613281,284.3158874511719,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2494077711598948e-06,2.8134120467343537e-12,2.249404815302114e-06,-5.147147476236569e-06,0.0,0.0,0.0,-1.267025072593242e-05,60.0,-0.0131758823990821,-0.0,-3.44959466807432e-13,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.110982677550055e-07,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,2.222967481202432e-07,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,1.6418771053849928e-07,297.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.222966202225507e-07,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.0544789574851166e-06,287.3525695800781,294.1499938964844,282.14068603515625,281.8370666503906,286.3921203613281,284.3158874511719,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2494077711598948e-06,2.8134120467343537e-12,2.249404815302114e-06,-5.147147476236569e-06,0.0,0.0,0.0,-1.267025072593242e-05,60.0,-0.0131758823990821,-0.0,-3.44959466807432e-13,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,8.133792306352916e-08,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,8.56527933024154e-08,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,6.326288826130623e-08,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,8.565274356442387e-08,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,4.062995628828503e-07,287.3525695800781,294.1499938964844,282.119384765625,281.8133544921875,286.3921203613281,284.3158874511719,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-8.667287829666748e-07,1.0840336874679002e-12,8.667277029417164e-07,-1.983258925974951e-06,0.0,0.0,0.0,-4.882022039964795e-06,60.0,-0.0064680883660912,-0.0,-5.1213546614246534e-14,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,7.130032741997638e-08,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,7.508271693268399e-08,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,5.545586745370201e-08,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,7.508267430011983e-08,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,3.561597168300068e-07,287.3525695800781,294.1499938964844,282.1165466308594,281.8100891113281,286.3921203613281,284.3158874511719,286.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.597689091198845e-07,9.502875916722608e-13,7.597679427817638e-07,-1.7385132196068298e-06,0.0,0.0,0.0,-4.279558197595179e-06,60.0,-0.0058086132630705,-0.0,-3.935335740547392e-14,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,3.5006728182906954e-08,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,3.686378846623485e-08,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,2.7227482490843613e-08,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,3.686376714995277e-08,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.7486577519321145e-07,287.3525695800781,294.1499938964844,282.1048278808594,281.79656982421875,286.3921203613281,284.3158874511719,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.730305877525098e-07,4.66546723129624e-13,3.730301330051589e-07,-8.535723736713408e-07,0.0,0.0,0.0,-2.1011801436543465e-06,60.0,-0.0035871597938239,-0.0,-9.486407326179686e-15,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,1.5890170956822658e-08,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.6733123331391653e-08,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,1.2359033796371932e-08,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.6733112673250616e-08,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,7.937465085205987e-08,287.3525695800781,294.1499938964844,282.0933837890625,281.7829895019531,286.3921203613281,284.3158874511719,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6933438473643037e-07,2.1177295485806658e-13,1.6933417157360966e-07,-3.874635581269104e-07,0.0,0.0,0.0,-9.53790731728077e-07,60.0,-0.00217263889499,-0.0,-1.954590782710921e-15,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,1.3045238222986202e-09,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.3737271320479751e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.0146307127811838e-09,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.3737263548918575e-09,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,6.516363448838547e-09,287.3525390625,294.1499938964844,282.0711975097656,281.7557067871094,286.3921203613281,284.3158569335937,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3899311923637473e-08,1.7367466988746187e-14,1.3899294160069076e-08,-3.180301177962974e-08,0.0,0.0,0.0,-7.82747520133853e-08,60.0,-0.0005412207101471,-0.0,-1.3173549395343959e-17,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,1.3045238222986202e-09,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.3737271320479751e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.0146307127811838e-09,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.3737263548918575e-09,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,6.516363448838547e-09,287.3525390625,294.1499938964844,282.0711975097656,281.7557067871094,286.3921203613281,284.3158569335937,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3899311923637473e-08,1.7367466988746187e-14,1.3899294160069076e-08,-3.180301177962974e-08,0.0,0.0,0.0,-7.82747520133853e-08,60.0,-0.0005412207101471,-0.0,-1.3173549395343959e-17,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.3102275648057e-10,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.4327823089365097e-10,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.7968454502081954e-10,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.432780921157729e-10,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.1540060018688791e-09,287.3525390625,294.1499938964844,282.04998779296875,281.7282409667969,286.3921203613281,284.3158569335937,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,2.4779960305920667e-09,-3.079033796454583e-15,-2.4779929219675982e-09,5.658471913250196e-09,0.0,0.0,0.0,1.3940734788775444e-08,60.0,-0.0001185654182336,-0.0,-4.131504788351829e-19,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.3102275648057e-10,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.4327823089365097e-10,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.7968454502081954e-10,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.432780921157729e-10,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.1540060018688791e-09,287.3525390625,294.1499938964844,282.04998779296875,281.7282409667969,286.3921203613281,284.3158569335937,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,2.4779960305920667e-09,-3.079033796454583e-15,-2.4779929219675982e-09,5.658471913250196e-09,0.0,0.0,0.0,1.3940734788775444e-08,60.0,-0.0001185654182336,-0.0,-4.131504788351829e-19,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.4304719695167343e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.559405465341057e-11,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.89036911124596e-11,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.5594039040899297e-11,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2140705107910319e-10,287.3525390625,294.1499938964844,282.0292358398437,281.7006530761719,286.3921203613281,284.3158569335937,286.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6231636307549877e-10,3.1100463725710823e-16,2.62316057764167e-10,-5.982530026926725e-10,0.0,0.0,0.0,-1.4842953532934187e-09,60.0,-2.873795165214688e-05,-0.0,-4.572776403021746e-21,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.4304719695167343e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.559405465341057e-11,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.89036911124596e-11,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.5594039040899297e-11,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2140705107910319e-10,287.3525390625,294.1499938964844,282.0292358398437,281.7006530761719,286.3921203613281,284.3158569335937,286.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6231636307549877e-10,3.1100463725710823e-16,2.62316057764167e-10,-5.982530026926725e-10,0.0,0.0,0.0,-1.4842953532934187e-09,60.0,-2.873795165214688e-05,-0.0,-4.572776403021746e-21,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-4.860944112505816e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-5.118810757209769e-12,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-3.780737875547224e-12,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-5.1188077214436856e-12,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-2.428141021582064e-11,287.3525390625,294.1499938964844,282.0083923339844,281.6729431152344,286.3921203613281,284.3158569335937,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,5.7910311962450216e-11,-5.509466910155983e-17,-5.7910256451298985e-11,1.2856549158613007e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.829638318275101e-06,-0.0,-1.829110576354828e-22,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-4.860944112505816e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-5.118810757209769e-12,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-3.780737875547224e-12,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-5.1188077214436856e-12,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-2.428141021582064e-11,287.3525390625,294.1499938964844,282.0083923339844,281.6729431152344,286.3921203613281,284.3158569335937,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,5.7910311962450216e-11,-5.509466910155983e-17,-5.7910256451298985e-11,1.2856549158613007e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.829638318275101e-06,-0.0,-1.829110576354828e-22,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.9979553222656,281.6590576171875,286.3921203613281,284.3158569335937,286.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-5.773062184744049e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.98748779296875,281.6451416015625,286.3921203613281,284.3158569335937,286.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-4.256626652932027e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.966552734375,281.61724853515625,286.3921203613281,284.3158569335937,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.5787711446252445e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-2.950621137642884e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.966552734375,281.61724853515625,286.3921203613281,284.3158569335937,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.5787711446252445e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-2.950621137642884e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,281.945556640625,281.5893249511719,286.3921203613281,284.3158569335937,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.495470582782582e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.5230206119886134e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,281.945556640625,281.5893249511719,286.3921203613281,284.3158569335937,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.495470582782582e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.5230206119886134e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,281.924560546875,281.5613098144531,286.3921203613281,284.3158569335937,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.4954704173464594e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.294578280270798e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,281.924560546875,281.5613098144531,286.3921203613281,284.3158569335937,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.4954704173464594e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.294578280270798e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.9043884277344,281.5343933105469,286.3921203613281,284.3158569335937,286.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,3.2578273845978996e-12,1.3127978361037189e-17,-3.25784039502397e-12,3.859363783415004e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1261387246340746e-06,-0.0,-5.066233845385895e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
