time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093240,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.9035339355469,281.53326416015625,286.3921203613281,284.3158569335937,286.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,3.2578273845978996e-12,1.3127978361037189e-17,-3.25784039502397e-12,3.859363783415004e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1195348836045014e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.8930358886719,281.51922607421875,286.3921203613281,284.3158569335937,286.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.5787711446252445e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-2.040928166024969e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.8825378417969,281.50518798828125,286.3921203613281,284.3158569335937,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.965691808436532e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.8615417480469,281.4770812988281,286.3921203613281,284.3158569335937,286.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.8247142179461664e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.8615417480469,281.4770812988281,286.3921203613281,284.3158569335937,286.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.8247142179461664e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.8406066894531,281.4489440917969,286.3921203613281,284.3158569335937,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.6940066416282209e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.8406066894531,281.4489440917969,286.3921203613281,284.3158569335937,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.6940066416282209e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.8197021484375,281.4208068847656,286.3921203613281,284.3158569335937,286.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.5730224731669296e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.8197021484375,281.4208068847656,286.3921203613281,284.3158569335937,286.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.5730224731669296e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.7988586425781,281.3926696777344,286.3921203613281,284.3158569335937,286.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.4609418030886443e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.7988586425781,281.3926696777344,286.3921203613281,284.3158569335937,286.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.4609418030886443e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.7884826660156,281.37860107421875,286.3921203613281,284.3158569335937,286.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.408226125931833e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.7781066894531,281.3645324707031,286.3921203613281,284.3158569335937,286.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.357468818241614e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.7574462890625,281.3363952636719,286.3921203613281,284.3158569335937,286.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.2614875686267624e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.7574462890625,281.3363952636719,286.3921203613281,284.3158569335937,286.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.2614875686267624e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.73687744140625,281.3083190917969,286.3921203613281,284.3158569335937,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.5787711446252445e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-1.172155521089735e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.73687744140625,281.3083190917969,286.3921203613281,284.3158569335937,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.5787711446252445e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-1.172155521089735e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.7164001464844,281.2802734375,286.3921203613281,284.3158569335937,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.0891767487919424e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.7164001464844,281.2802734375,286.3921203613281,284.3158569335937,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.0891767487919424e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.69610595703125,281.25225830078125,286.3921203613281,284.3158569335937,286.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.011799668049207e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.69610595703125,281.25225830078125,286.3921203613281,284.3158569335937,286.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.011799668049207e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.6859741210937,281.23828125,286.3921203613281,284.3158569335937,286.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.6562791643082164e-05,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.6759033203125,281.2243347167969,286.3921203613281,284.3158569335937,286.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1088400123381312e-12,-1.4336292366991378e-17,2.108854323806808e-12,-3.133150423134668e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1219902262382677e-05,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,281.6558837890625,281.1964416503906,286.3921203613281,284.3158569335937,286.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,4.910068120318748e-13,1.4550884524583557e-17,-4.910213945510944e-13,2.885336500974001e-12,0.0,0.0,0.0,0.0,60.0,-4.188175807939842e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,281.6558837890625,281.1964416503906,286.3921203613281,284.3158569335937,286.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,4.910068120318748e-13,1.4550884524583557e-17,-4.910213945510944e-13,2.885336500974001e-12,0.0,0.0,0.0,0.0,60.0,-4.188175807939842e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.63604736328125,281.16864013671875,286.3921203613281,284.3158569335937,286.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.6841238448250806e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.63604736328125,281.16864013671875,286.3921203613281,284.3158569335937,286.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.6841238448250806e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.61639404296875,281.14093017578125,286.3921203613281,284.3158569335937,286.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-9.948577144314186e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.61639404296875,281.14093017578125,286.3921203613281,284.3158569335937,286.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-9.948577144314186e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.596923828125,281.1133117675781,286.3921203613281,284.3158569335937,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.5787711446252445e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-7.675312758692598e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.596923828125,281.1133117675781,286.3921203613281,284.3158569335937,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.5787711446252445e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-7.675312758692598e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.5872497558594,281.0995178222656,286.3921203613281,284.3158569335937,286.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-7.158175776567077e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.5776672363281,281.0857849121094,286.3921203613281,284.3158569335937,286.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.5787711446252445e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-6.764686304450152e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.5586242675781,281.0583801269531,286.3921203613281,284.3158569335937,286.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1088400123381312e-12,-1.433629071263015e-17,2.108854323806808e-12,-3.133150423134668e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.128682343842229e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.5586242675781,281.0583801269531,286.3921203613281,284.3158569335937,286.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1088400123381312e-12,-1.433629071263015e-17,2.108854323806808e-12,-3.133150423134668e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.128682343842229e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.53985595703125,281.0310974121094,286.3921203613281,284.3158569335937,286.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-5.650256298395107e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.53985595703125,281.0310974121094,286.3921203613281,284.3158569335937,286.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-5.650256298395107e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.5213317871094,281.0039367675781,286.3921203613281,284.3158569335937,286.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-5.236956326371001e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.5213317871094,281.0039367675781,286.3921203613281,284.3158569335937,286.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169297985418e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-5.236956326371001e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.5030517578125,280.9769287109375,286.3921203613281,284.3158569335937,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-4.862595233134925e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.5030517578125,280.9769287109375,286.3921203613281,284.3158569335937,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-4.862595233134925e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
