time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095700,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.4940185546875,280.9634704589844,286.3921203613281,284.3158569335937,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-4.68748339699232e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.4850769042969,280.9500732421875,286.3921203613281,284.3158569335937,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.5787711446252445e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-4.5235296397549973e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.4673767089844,280.9233703613281,286.3921203613281,284.3158569335937,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1088400123381312e-12,-1.433629071263015e-17,2.108854323806808e-12,-3.133150423134668e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.207463462080341e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.4673767089844,280.9233703613281,286.3921203613281,284.3158569335937,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1088400123381312e-12,-1.433629071263015e-17,2.108854323806808e-12,-3.133150423134668e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.207463462080341e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.45001220703125,280.8968505859375,286.3921203613281,284.3158569335937,286.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1088400123381312e-12,-1.433629071263015e-17,2.108854323806808e-12,-3.133150423134668e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.906198173808662e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.45001220703125,280.8968505859375,286.3921203613281,284.3158569335937,286.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1088400123381312e-12,-1.433629071263015e-17,2.108854323806808e-12,-3.133150423134668e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.906198173808662e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,5.116783190727003e-13,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,5.388221878226129e-13,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,3.9797242649790293e-13,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,5.388218625619612e-13,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,2.555937883216841e-12,287.3525390625,294.1499938964844,281.4328308105469,280.87030029296875,286.3921203613281,284.3158569335937,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.3134844694415744e-12,1.3746392649052249e-17,-3.3134983472293818e-12,2.1778874276928706e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.633852827533701e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,5.116783190727003e-13,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,5.388221878226129e-13,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,3.9797242649790293e-13,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,5.388218625619612e-13,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,2.555937883216841e-12,287.3525390625,294.1499938964844,281.4328308105469,280.87030029296875,286.3921203613281,284.3158569335937,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.3134844694415744e-12,1.3746392649052249e-17,-3.3134983472293818e-12,2.1778874276928706e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.633852827533701e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.4157409667969,280.8435974121094,286.3921203613281,284.3158569335937,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-3.375398023308662e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.4157409667969,280.8435974121094,286.3921203613281,284.3158569335937,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-3.375398023308662e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.4072265625,280.8302001953125,286.3921203613281,284.3158569335937,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-3.2574422448306e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.3987121582031,280.8167419433594,286.3921203613281,284.3158569335937,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-3.1438133873962215e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.3817749023437,280.7897644042969,286.3921203613281,284.3158569335937,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.91928785145501e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.3817749023437,280.7897644042969,286.3921203613281,284.3158569335937,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.91928785145501e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.36492919921875,280.7626647949219,286.3921203613281,284.3158569335937,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.721176883824228e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.36492919921875,280.7626647949219,286.3921203613281,284.3158569335937,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.721176883824228e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,281.3481140136719,280.7354431152344,286.3921203613281,284.3158569335937,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.495470251910337e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.532174789848796e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,281.3481140136719,280.7354431152344,286.3921203613281,284.3158569335937,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.495470251910337e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.532174789848796e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.33135986328125,280.7081298828125,286.3921203613281,284.3158569335937,286.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.3527364589881483e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.33135986328125,280.7081298828125,286.3921203613281,284.3158569335937,286.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.3527364589881483e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.3230285644531,280.6944580078125,286.3921203613281,284.3158569335937,286.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.2662052856503578e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,281.3146667480469,280.6807556152344,286.3921203613281,284.3158569335937,286.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.495470251910337e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.186277896498723e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.29803466796875,280.6533203125,286.3921203613281,284.3158569335937,286.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.033026618164513e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.29803466796875,280.6533203125,286.3921203613281,284.3158569335937,286.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.033026618164513e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.28143310546875,280.6258544921875,286.3921203613281,284.3158569335937,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.8863791240164574e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.28143310546875,280.6258544921875,286.3921203613281,284.3158569335937,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.8863791240164574e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.2648620605469,280.5983581542969,286.3921203613281,284.3158569335937,286.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.7572655508502066e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.2648620605469,280.5983581542969,286.3921203613281,284.3158569335937,286.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.7572655508502066e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.24835205078125,280.57086181640625,286.3921203613281,284.3158569335937,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1088400123381312e-12,-1.4336289058268925e-17,2.108854323806808e-12,-3.133150423134668e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.639082114479607e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.24835205078125,280.57086181640625,286.3921203613281,284.3158569335937,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1088400123381312e-12,-1.4336289058268925e-17,2.108854323806808e-12,-3.133150423134668e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.639082114479607e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.2400817871094,280.5570983886719,286.3921203613281,284.3158569335937,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.5805598252427444e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.2318420410156,280.5433654785156,286.3921203613281,284.3158569335937,286.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.5240868833643617e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.2153625488281,280.515869140625,286.3921203613281,284.3158569335937,286.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.4154674943256398e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.2153625488281,280.515869140625,286.3921203613281,284.3158569335937,286.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.4154674943256398e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.1988830566406,280.4884338378906,286.3921203613281,284.3158569335937,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.317095126296408e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.1988830566406,280.4884338378906,286.3921203613281,284.3158569335937,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.317095126296408e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-5.116783190727003e-13,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-5.388221878226129e-13,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-3.9797242649790293e-13,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-5.388218625619612e-13,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-2.555937883216841e-12,287.3525390625,294.1499938964844,281.1824035644531,280.4610595703125,286.3921203613281,284.3158569335937,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2201543988659145e-12,-1.5573115979937813e-17,2.220170011377199e-12,2.298029659359574e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2198614740555058e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-5.116783190727003e-13,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-5.388221878226129e-13,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-3.9797242649790293e-13,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-5.388218625619612e-13,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-2.555937883216841e-12,287.3525390625,294.1499938964844,281.1824035644531,280.4610595703125,286.3921203613281,284.3158569335937,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2201543988659145e-12,-1.5573115979937813e-17,2.220170011377199e-12,2.298029659359574e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2198614740555058e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.1659545898437,280.4337463378906,286.3921203613281,284.3158569335937,286.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.1372014796506846e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.1659545898437,280.4337463378906,286.3921203613281,284.3158569335937,286.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.1372014796506846e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.1577453613281,280.4201354980469,286.3921203613281,284.3158569335937,286.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.0955299245551947e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
