time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098160,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.1495056152344,280.4065246582031,286.3921203613281,284.3158569335937,286.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169299639779226e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.0561354457649941e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-5.116783190727003e-13,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-5.388221878226129e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-3.9797242649790293e-13,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-5.388218625619612e-13,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-2.555937883216841e-12,287.3525390625,294.1499938964844,281.133056640625,280.37939453125,286.3921203613281,284.3158569335937,286.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2201543988659145e-12,-1.5573115979937813e-17,2.220170011377199e-12,2.298029659359574e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.803068223845913e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-5.116783190727003e-13,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-5.388221878226129e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-3.9797242649790293e-13,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-5.388218625619612e-13,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-2.555937883216841e-12,287.3525390625,294.1499938964844,281.133056640625,280.37939453125,286.3921203613281,284.3158569335937,286.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2201543988659145e-12,-1.5573115979937813e-17,2.220170011377199e-12,2.298029659359574e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.803068223845913e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.1165771484375,280.3523864746094,286.3921203613281,284.3158569335937,286.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1088400123381312e-12,-1.4336289058268925e-17,2.108854323806808e-12,-3.133150423134668e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.195073147338917e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.1165771484375,280.3523864746094,286.3921203613281,284.3158569335937,286.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1088400123381312e-12,-1.4336289058268925e-17,2.108854323806808e-12,-3.133150423134668e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.195073147338917e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.1000671386719,280.3255310058594,286.3921203613281,284.3158569335937,286.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.578771310061367e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-8.548366992044978e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.1000671386719,280.3255310058594,286.3921203613281,284.3158569335937,286.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.578771310061367e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-8.548366992044978e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.08355712890625,280.2987976074219,286.3921203613281,284.3158569335937,286.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.578771310061367e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-7.949480362867689e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.08355712890625,280.2987976074219,286.3921203613281,284.3158569335937,286.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.578771310061367e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-7.949480362867689e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.0752868652344,280.2854919433594,286.3921203613281,284.3158569335937,286.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1088400123381312e-12,-1.4336289058268925e-17,2.108854323806808e-12,-3.133150423134668e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.646621469348247e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.0670166015625,280.2722473144531,286.3921203613281,284.3158569335937,286.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.5787714754974896e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-7.407521707136766e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.0504455566406,280.2458801269531,286.3921203613281,284.3158569335937,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.5787714754974896e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-6.888335235544218e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.0504455566406,280.2458801269531,286.3921203613281,284.3158569335937,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.5787714754974896e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-6.888335235544218e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.0338439941406,280.2196960449219,286.3921203613281,284.3158569335937,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169301294140448e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-6.405582553270507e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,281.0338439941406,280.2196960449219,286.3921203613281,284.3158569335937,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169301294140448e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-6.405582553270507e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.0171813964844,280.1937255859375,286.3921203613281,284.3158569335937,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,3.2578273845978996e-12,1.3127982496940253e-17,-3.25784039502397e-12,3.859363783415004e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.91599800259246e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,281.0171813964844,280.1937255859375,286.3921203613281,284.3158569335937,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,3.2578273845978996e-12,1.3127982496940253e-17,-3.25784039502397e-12,3.859363783415004e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.91599800259246e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,281.00048828125,280.1679992675781,286.3921203613281,284.3158569335937,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.4954700864742144e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.4878967148397364e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,281.00048828125,280.1679992675781,286.3921203613281,284.3158569335937,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.4954700864742144e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.4878967148397364e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.9920959472656,280.1552429199219,286.3921203613281,284.3158569335937,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169301294140448e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-5.305725636617353e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.98370361328125,280.1425170898437,286.3921203613281,284.3158569335937,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169301294140448e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-5.109892242671776e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.9668884277344,280.1172790527344,286.3921203613281,284.3158569335937,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-4.7364419941686726e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.9668884277344,280.1172790527344,286.3921203613281,284.3158569335937,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-4.7364419941686726e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-5.116783190727003e-13,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-5.388221878226129e-13,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-3.9797242649790293e-13,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-5.388218625619612e-13,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-2.555937883216841e-12,287.3525390625,294.1499938964844,280.95001220703125,280.0923156738281,286.3921203613281,284.3158569335937,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2201543988659145e-12,-1.5573114325576588e-17,2.220170011377199e-12,2.298029659359574e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.4472457716437936e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-5.116783190727003e-13,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-5.388221878226129e-13,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-3.9797242649790293e-13,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-5.388218625619612e-13,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-2.555937883216841e-12,287.3525390625,294.1499938964844,280.95001220703125,280.0923156738281,286.3921203613281,284.3158569335937,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2201543988659145e-12,-1.5573114325576588e-17,2.220170011377199e-12,2.298029659359574e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.4472457716437936e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,280.9326477050781,280.06756591796875,286.3921203613281,284.3158569335937,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,4.910068120318748e-13,1.4550889487667232e-17,-4.910213945510944e-13,2.885336500974001e-12,0.0,0.0,0.0,0.0,60.0,-4.14210958865624e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,280.9326477050781,280.06756591796875,286.3921203613281,284.3158569335937,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,4.910068120318748e-13,1.4550889487667232e-17,-4.910213945510944e-13,2.885336500974001e-12,0.0,0.0,0.0,0.0,60.0,-4.14210958865624e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.9145202636719,280.0428771972656,286.3921203613281,284.3158569335937,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-3.821033445206013e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.9145202636719,280.0428771972656,286.3921203613281,284.3158569335937,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-3.821033445206013e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.9051818847656,280.0306091308594,286.3921203613281,284.3158569335937,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-3.675296866845201e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,280.89569091796875,280.0183410644531,286.3921203613281,284.3158569335937,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.4954700864742144e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.5591629199416275e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,280.87615966796875,279.99395751953125,286.3921203613281,284.3158569335937,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.4954700864742144e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3382807629323e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,280.87615966796875,279.99395751953125,286.3921203613281,284.3158569335937,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.4954700864742144e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3382807629323e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,280.8560485839844,279.96978759765625,286.3921203613281,284.3158569335937,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.578771640933612e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-3.1105670927900064e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,280.8560485839844,279.96978759765625,286.3921203613281,284.3158569335937,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.578771640933612e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-3.1105670927900064e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,280.8354187011719,279.94580078125,286.3921203613281,284.3158569335937,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.578771640933612e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-2.9010706725784985e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,280.8354187011719,279.94580078125,286.3921203613281,284.3158569335937,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.578771640933612e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-2.9010706725784985e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,280.8143005371094,279.92205810546875,286.3921203613281,284.3158569335937,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.578771640933612e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-2.7052371009972376e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,280.8143005371094,279.92205810546875,286.3921203613281,284.3158569335937,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.578771640933612e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-2.7052371009972376e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
