time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100500,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,280.8036193847656,279.9103088378906,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.495469921038092e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6118744500536195e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.7928161621094,279.89862060546875,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.527620424075394e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,280.7709655761719,279.8754577636719,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.495469921038092e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.347726812956808e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,280.7709655761719,279.8754577636719,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.495469921038092e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.347726812956808e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.7488708496094,279.8526611328125,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.181495872832784e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.7488708496094,279.8526611328125,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.181495872832784e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.7265319824219,279.8302001953125,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.987939235448266e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.7265319824219,279.8302001953125,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.987939235448266e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.7041015625,279.8081359863281,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.830816920289635e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.7041015625,279.8081359863281,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.830816920289635e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.6928405761719,279.7972717285156,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.7875514402021512e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.6815490722656,279.7864990234375,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1088400123381312e-12,-1.43362874039077e-17,2.108854323806808e-12,-3.133150423134668e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7579486311092296e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.6590270996094,279.76531982421875,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.5962720922857443e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.6590270996094,279.76531982421875,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.5962720922857443e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.63653564453125,279.7445983886719,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1088400123381312e-12,-1.43362874039077e-17,2.108854323806808e-12,-3.133150423134668e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5120180663075192e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.63653564453125,279.7445983886719,286.3921203613281,284.3158569335937,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1088400123381312e-12,-1.43362874039077e-17,2.108854323806808e-12,-3.133150423134668e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5120180663075192e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.6141662597656,279.7243957519531,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.4141011916990465e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.6141662597656,279.7243957519531,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.4141011916990465e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.59197998046875,279.7047119140625,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.2797501725003713e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.59197998046875,279.7047119140625,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.2797501725003713e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.5809936523437,279.6950988769531,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.2228217549647981e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.570068359375,279.68560791015625,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.1021495083696207e-05,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.5484313964844,279.6671142578125,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-4.940769485983765e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.5484313964844,279.6671142578125,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-4.940769485983765e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.5272216796875,279.64923095703125,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.9002695808012504e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.5272216796875,279.64923095703125,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.9002695808012504e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.50640869140625,279.6319885253906,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-7.04158594544424e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.50640869140625,279.6319885253906,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-7.04158594544424e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.48614501953125,279.6154479980469,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.60845865796e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.48614501953125,279.6154479980469,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.60845865796e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.4761962890625,279.6074523925781,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.7980262612127262e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.4664306640625,279.5996398925781,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.2649488212446158e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.4473571777344,279.5845642089844,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-4.92316694078454e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.4473571777344,279.5845642089844,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-4.92316694078454e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.4289855957031,279.5702514648437,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.176941649167929e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.4289855957031,279.5702514648437,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-2.176941649167929e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.4114074707031,279.5567626953125,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.1613391137643704e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.4114074707031,279.5567626953125,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-1.1613391137643704e-08,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.3946228027344,279.5440979003906,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-7.742261054488608e-09,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.3946228027344,279.5440979003906,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-7.742261054488608e-09,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,-2.5583915953635017e-13,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.694110939113065e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,-1.9898621324895146e-13,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-2.694109312809806e-13,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,-1.2779689416084206e-12,287.3525390625,294.1499938964844,280.3865966796875,279.5381164550781,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1644973140222397e-12,-1.4954700864742144e-17,2.1645122760122204e-12,-1.451673633731665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.922491913030626e-09,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.5583915953635017e-13,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.694110939113065e-13,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9898621324895146e-13,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.694109312809806e-13,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2779689416084206e-12,287.3525390625,294.1499938964844,280.3787536621094,279.5323181152344,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,6.023211985596577e-13,1.578771640933612e-17,-6.02337027911376e-13,-4.776167525713526e-13,0.0,0.0,0.0,0.0,60.0,-6.489836223977363e-09,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
