time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103020,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.3638610839844,279.5214233398437,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-5.419582560506342e-09,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.3638610839844,279.5214233398437,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-5.419582560506342e-09,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.3500061035156,279.511474609375,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-4.7592134677643125e-09,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0,287.3525390625,294.1499938964844,280.3500061035156,279.511474609375,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.466640052957661e-13,1.5169302948501676e-17,-5.466791841261809e-13,1.2038599284114326e-12,0.0,0.0,0.0,0.0,60.0,-4.7592134677643125e-09,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,6.943474684106832e-09,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,7.3118173737896094e-09,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,5.4004858363043695e-09,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,7.311812932897511e-09,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,3.468407783202565e-08,287.3525390625,294.1499938964844,280.33856201171875,279.504638671875,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.398156753879449e-08,9.254923894310221e-14,7.398147516823883e-08,-1.692904589845057e-07,0.0,0.0,0.0,-4.1672319639474164e-07,60.0,-0.0002108180779032,-0.0,-3.732093075353656e-16,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,6.943474684106832e-09,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,7.3118173737896094e-09,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,5.4004858363043695e-09,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,7.311812932897511e-09,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,3.468407783202565e-08,287.3525390625,294.1499938964844,280.33856201171875,279.504638671875,286.3921203613281,284.3158569335937,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.398156753879449e-08,9.254923894310221e-14,7.398147516823883e-08,-1.692904589845057e-07,0.0,0.0,0.0,-4.1672319639474164e-07,60.0,-0.0002108180779032,-0.0,-3.732093075353656e-16,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,1.1434372737539888e-07,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.204095241291725e-07,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,8.89341009724376e-08,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2040945307489892e-07,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,5.711703465749451e-07,287.3525390625,294.1499938964844,280.3308410644531,279.5028381347656,286.3921203613281,284.3158874511719,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2183436410850843e-06,1.5238675122111744e-12,1.2183420494693564e-06,-2.7878907076228643e-06,0.0,0.0,0.0,-6.862595910206437e-06,60.0,-0.0034115784801542,-0.0,-1.0121000175097873e-13,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,1.1434372737539888e-07,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.204095241291725e-07,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,8.89341009724376e-08,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2040945307489892e-07,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,5.711703465749451e-07,287.3525390625,294.1499938964844,280.3308410644531,279.5028381347656,286.3921203613281,284.3158874511719,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2183436410850843e-06,1.5238675122111744e-12,1.2183420494693564e-06,-2.7878907076228643e-06,0.0,0.0,0.0,-6.862595910206437e-06,60.0,-0.0034115784801542,-0.0,-1.0121000175097873e-13,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.501590188330738e-07,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.634296265568992e-07,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9456831523712026e-07,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.63429484448352e-07,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.2495954706537304e-06,287.3525390625,294.1499938964844,280.32830810546875,279.5037536621094,286.3921203613281,284.3158874511719,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6654722660168773e-06,3.333839281027817e-12,2.6654688554117456e-06,-6.099296115280595e-06,0.0,0.0,0.0,-1.50138366734609e-05,60.0,-0.0077007724903523,-0.0,-4.844300416535774e-13,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,4.77379501262476e-07,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,5.027038696425734e-07,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,3.712955276569119e-07,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,5.027035854254791e-07,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,2.3846082513045985e-06,287.3525390625,294.1499938964844,280.32666015625,279.505859375,286.3921203613281,284.3158874511719,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.08654329678393e-06,6.362040668589364e-12,5.086537385068368e-06,-1.1639336662483402e-05,0.0,0.0,0.0,-2.865107671823353e-05,60.0,-0.0150812845677137,-0.0,-1.7641124021652854e-12,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,1.3713544149140944e-06,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,1.4441029634326696e-06,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,1.066610138877877e-06,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.4441021676248056e-06,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,6.850195859442465e-06,287.3525695800781,294.1499938964844,280.3258361816406,279.51336669921875,286.39208984375,284.3159484863281,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612023733207025e-05,1.8276045607446e-11,1.461200554331299e-05,-3.34360811393708e-05,0.0,0.0,0.0,-8.230539970099926e-05,60.0,-0.0456596612930297,-0.0,-1.4557880942400736e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,1.3713544149140944e-06,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,1.4441029634326696e-06,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,1.066610138877877e-06,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.4441021676248056e-06,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,6.850195859442465e-06,287.3525695800781,294.1499938964844,280.3258361816406,279.51336669921875,286.39208984375,284.3159484863281,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612023733207025e-05,1.8276045607446e-11,1.461200554331299e-05,-3.34360811393708e-05,0.0,0.0,0.0,-8.230539970099926e-05,60.0,-0.0456596612930297,-0.0,-1.4557880942400736e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,3.0959090508986264e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,3.260143103034352e-06,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,2.4079317881842144e-06,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,3.2601412840449484e-06,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.5464700481970794e-05,287.3526916503906,294.1499938964844,280.3282165527344,279.525146484375,286.3919982910156,284.316162109375,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.298754745628685e-05,4.125933275589411e-11,3.298750380054116e-05,-7.548395660705864e-05,0.0,0.0,0.0,-0.0001858095201896,60.0,-0.107368417084217,-0.0,-7.419508757378068e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,3.0959090508986264e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,3.260143103034352e-06,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,2.4079317881842144e-06,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,3.2601412840449484e-06,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.5464700481970794e-05,287.3526916503906,294.1499938964844,280.3282165527344,279.525146484375,286.3919982910156,284.316162109375,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.298754745628685e-05,4.125933275589411e-11,3.298750380054116e-05,-7.548395660705864e-05,0.0,0.0,0.0,-0.0001858095201896,60.0,-0.107368417084217,-0.0,-7.419508757378068e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,5.916975169384386e-06,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,6.230863164091716e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,4.602096396411071e-06,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,6.2308595261129085e-06,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,2.955650234071072e-05,287.3529357910156,294.1499938964844,280.3336486816406,279.5408935546875,286.3916320800781,284.3167419433594,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.304675480350852e-05,7.885594260903517e-11,6.304667476797476e-05,-0.0001442670181859,0.0,0.0,0.0,-0.0003551245317794,60.0,-0.2127876877784729,-0.0,-2.7101806909790577e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,5.916975169384386e-06,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,6.230863164091716e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,4.602096396411071e-06,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,6.2308595261129085e-06,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,2.955650234071072e-05,287.3529357910156,294.1499938964844,280.3336486816406,279.5408935546875,286.3916320800781,284.3167419433594,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.304675480350852e-05,7.885594260903517e-11,6.304667476797476e-05,-0.0001442670181859,0.0,0.0,0.0,-0.0003551245317794,60.0,-0.2127876877784729,-0.0,-2.7101806909790577e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.75311741058249e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,1.0270508028042968e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,7.585765615658602e-06,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.0270501661580056e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,4.871881537837908e-05,287.3538513183594,294.1499938964844,280.3419494628906,279.56036376953125,286.3905944824219,284.31805419921875,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039220878737,1.2998085940907345e-10,0.0001039219569065,-0.0002377999626332,0.0,0.0,0.0,-0.0005853637121617,60.0,-0.3681186735630035,-0.0,-7.363522569470146e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.75311741058249e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,1.0270508028042968e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,7.585765615658602e-06,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.0270501661580056e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,4.871881537837908e-05,287.3538513183594,294.1499938964844,280.3419494628906,279.56036376953125,286.3905944824219,284.31805419921875,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039220878737,1.2998085940907345e-10,0.0001039219569065,-0.0002377999626332,0.0,0.0,0.0,-0.0005853637121617,60.0,-0.3681186735630035,-0.0,-7.363522569470146e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,1.18591524369549e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,1.2488265383581164e-05,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,9.223794222634751e-06,297.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,1.2488258107623553e-05,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,5.9238893300062045e-05,287.35467529296875,294.1499938964844,280.3471374511719,279.5714111328125,286.3894958496094,284.31890869140625,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263627054868,1.5804843545019764e-10,0.0001263625454157,-0.000289149582386,0.0,0.0,0.0,-0.000711765314918,60.0,-0.4604877233505249,-0.0,-1.088694467910045e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,1.3999011571286246e-05,297.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,1.4741641280124895e-05,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,1.0888131328101736e-05,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,1.4741632185177878e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,6.992792623350397e-05,287.3557434082031,294.1499938964844,280.3529968261719,279.5832824707031,286.387939453125,284.3197326660156,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491637667641,1.8656688693940995e-10,0.0001491635775892,-0.0003413239901419,0.0,0.0,0.0,-0.0008401972590945,60.0,-0.5576584339141846,-0.0,-1.51702750361693e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.8581346012069844e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,1.956706364580896e-05,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,1.4452172763412818e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,1.9567050912883133e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.281763050239532e-05,287.3585205078125,294.1499938964844,280.3665771484375,279.6093444824219,286.3830871582031,284.3207397460937,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979899680009,2.476363558656658e-10,0.0001979897206183,-0.000453050568467,0.0,0.0,0.0,-0.0011152216466143,60.0,-0.7619419097900391,-0.0,-2.672717602791863e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.8581346012069844e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,1.956706364580896e-05,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,1.4452172763412818e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,1.9567050912883133e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.281763050239532e-05,287.3585205078125,294.1499938964844,280.3665771484375,279.6093444824219,286.3830871582031,284.3207397460937,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979899680009,2.476363558656658e-10,0.0001979897206183,-0.000453050568467,0.0,0.0,0.0,-0.0011152216466143,60.0,-0.7619419097900391,-0.0,-2.672717602791863e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,2.520671296224464e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,2.654389572853688e-05,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,1.960524059541057e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,2.6543881176621653e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0001259126875083,287.3622741699219,294.1499938964844,280.3825378417969,279.6383056640625,286.3739624023437,284.31842041015625,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685849030967,3.359332534369486e-10,0.0002685845538508,-0.0006145897204987,0.0,0.0,0.0,-0.0015128636732697,60.0,-1.01731538772583,-0.0,-4.918482066074148e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,2.520671296224464e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,2.654389572853688e-05,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,1.960524059541057e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,2.6543881176621653e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0001259126875083,287.3622741699219,294.1499938964844,280.3825378417969,279.6383056640625,286.3739624023437,284.31842041015625,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685849030967,3.359332534369486e-10,0.0002685845538508,-0.0006145897204987,0.0,0.0,0.0,-0.0015128636732697,60.0,-1.01731538772583,-0.0,-4.918482066074148e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,3.732842742465437e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,3.9308652048930526e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,2.903325002989732e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,3.930863022105768e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,0.000186463134014,287.3664245605469,294.1499938964844,280.4007263183594,279.6698913574219,286.35406494140625,284.3031005859375,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949631354771,4.946945075801068e-10,0.000394962640712,-0.0009055975242517,0.0,0.0,0.0,-0.0022251443006098,60.0,-1.4393402338027954,-0.0,-1.0786435744591928e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,3.732842742465437e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,3.9308652048930526e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,2.903325002989732e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,3.930863022105768e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,0.000186463134014,287.3664245605469,294.1499938964844,280.4007263183594,279.6698913574219,286.35406494140625,284.3031005859375,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949631354771,4.946945075801068e-10,0.000394962640712,-0.0009055975242517,0.0,0.0,0.0,-0.0022251443006098,60.0,-1.4393402338027954,-0.0,-1.0786435744591928e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.00237137102522e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.479935397394e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,7.001851918175817e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.479930304223672e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0004496868932619,287.3675537109375,294.1499938964844,280.42095947265625,279.703857421875,286.3059997558594,284.2625427246094,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006403907318599,7.785005418092791e-10,0.0006403899169526,-0.001406300230883,0.0,0.0,0.0,-0.0036097720731049,60.0,-2.3096227645874023,-0.0,-6.273533870171377e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.00237137102522e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.479935397394e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,7.001851918175817e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.479930304223672e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0004496868932619,287.3675537109375,294.1499938964844,280.42095947265625,279.703857421875,286.3059997558594,284.2625427246094,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006403907318599,7.785005418092791e-10,0.0006403899169526,-0.001406300230883,0.0,0.0,0.0,-0.0036097720731049,60.0,-2.3096227645874023,-0.0,-6.273533870171377e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.009130735648796e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.487053466727956e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,7.007108797552064e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.487047645961866e-05,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,0.000450024526799,287.36651611328125,294.1499938964844,280.4317932128906,279.7216491699219,286.2684631347656,284.2336730957031,286.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006857470725663,9.073975459905623e-10,0.0006857461412437,-0.0016998152714222,0.0,0.0,0.0,-0.0038961148820817,60.0,-2.883016586303711,-0.0,-6.282955666847556e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.009662608150391e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.487612987868488e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,7.00752207194455e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.487607894698158e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,0.0004500510694924,287.3713073730469,294.1499938964844,280.4430847167969,279.7398986816406,286.22283935546875,284.19854736328125,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009169405093416,1.1454945880728922e-09,0.000916939403396,-0.0020945810247212,0.0,0.0,0.0,-0.0051660193130373,60.0,-3.470377206802368,-0.0,-6.283693920750011e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.029885404743254e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.50890898820944e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.023251237114891e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,9.508903895039111e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,0.0004510612634476,287.3685302734375,294.1499938964844,280.4669494628906,279.7777709960937,286.1263732910156,284.098876953125,286.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.440532138019534e-09,0.0009621665813028,-0.0028250059112906,0.0,0.0,0.0,-0.005526939406991,60.0,-4.110301494598389,-0.0,-6.311927336355438e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.029885404743254e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.50890898820944e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.023251237114891e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,9.508903895039111e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,0.0004510612634476,287.3685302734375,294.1499938964844,280.4669494628906,279.7777709960937,286.1263732910156,284.098876953125,286.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.440532138019534e-09,0.0009621665813028,-0.0028250059112906,0.0,0.0,0.0,-0.005526939406991,60.0,-4.110301494598389,-0.0,-6.311927336355438e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.051206143340096e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.531360410619528e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,7.039833872113377e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.531355317449196e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,0.0004521262599155,287.3634338378906,294.1499938964844,280.4924011230469,279.8171691894531,286.030029296875,283.9562072753906,286.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644397068768,1.7061041468480192e-09,0.000964437960647,-0.0035209178458899,0.0,0.0,0.0,-0.0056585976853966,60.0,-4.214552402496338,-0.0,-6.341761604744536e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.051206143340096e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.531360410619528e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,7.039833872113377e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.531355317449196e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,0.0004521262599155,287.3634338378906,294.1499938964844,280.4924011230469,279.8171691894531,286.030029296875,283.9562072753906,286.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644397068768,1.7061041468480192e-09,0.000964437960647,-0.0035209178458899,0.0,0.0,0.0,-0.0056585976853966,60.0,-4.214552402496338,-0.0,-6.341761604744536e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.061382297659291e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.542076440993696e-05,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,7.047748658806086e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.542071347823368e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,0.0004526345874182,287.3583984375,294.1499938964844,280.51922607421875,279.8578491210937,285.9356689453125,283.7914428710937,286.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965523533523,1.8328267792355742e-09,0.0009655217290855,-0.0038529834710061,0.0,0.0,0.0,-0.0057214200496673,60.0,-4.216038703918457,-0.0,-6.356022907993977e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.061382297659291e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.542076440993696e-05,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,7.047748658806086e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.542071347823368e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,0.0004526345874182,287.3583984375,294.1499938964844,280.51922607421875,279.8578491210937,285.9356689453125,283.7914428710937,286.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965523533523,1.8328267792355742e-09,0.0009655217290855,-0.0038529834710061,0.0,0.0,0.0,-0.0057214200496673,60.0,-4.216038703918457,-0.0,-6.356022907993977e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.065535414265467e-05,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.546450019115582e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,7.050978456391022e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.546444925945252e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,0.0004528420395217,287.3533935546875,294.1499938964844,280.5473022460937,279.8995361328125,285.8432922363281,283.6229248046875,286.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659657953307,1.884509437388715e-09,0.0009659638744778,-0.0039884131401777,0.0,0.0,0.0,-0.0057470425963401,60.0,-4.203377723693848,-0.0,-6.361843674085321e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.065535414265467e-05,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.546450019115582e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,7.050978456391022e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.546444925945252e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,0.0004528420395217,287.3533935546875,294.1499938964844,280.5473022460937,279.8995361328125,285.8432922363281,283.6229248046875,286.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659657953307,1.884509437388715e-09,0.0009659638744778,-0.0039884131401777,0.0,0.0,0.0,-0.0057470425963401,60.0,-4.203377723693848,-0.0,-6.361843674085321e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.06550048966892e-05,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.54641291173175e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,7.050951535347849e-05,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.54640781856142e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0004528403223957,287.35089111328125,294.1499938964844,280.5617370605469,279.920654296875,285.7978820800781,283.5414733886719,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659618372097,1.884048250744285e-09,0.0009659599745646,-0.0039872042834758,0.0,0.0,0.0,-0.0057468139566481,60.0,-4.194717884063721,-0.0,-6.361791804465612e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
