time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105360,297.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.06562854652293e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.546548244543374e-05,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,7.051051215967163e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.546543151373044e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0004528467252384,287.3484191894531,294.1499938964844,280.5764465332031,279.9419250488281,285.7530517578125,283.46270751953125,286.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659752249717,1.8856156636104515e-09,0.0009659733623266,-0.0039913114160299,0.0,0.0,0.0,-0.0057475906796753,60.0,-4.185354232788086,-0.0,-6.361968019064079e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.072808461496606e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.554108692100272e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,7.056635513436049e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.554103598929942e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0004532053717412,287.343505859375,294.1499938964844,280.6064758300781,279.9847717285156,285.664794921875,283.307373046875,286.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667393169365,1.975008379062615e-09,0.0009667373378761,-0.0042255567386746,0.0,0.0,0.0,-0.0057919048704206,60.0,-4.167057514190674,-0.0,-6.372042804514423e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.072808461496606e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.554108692100272e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,7.056635513436049e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.554103598929942e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0004532053717412,287.343505859375,294.1499938964844,280.6064758300781,279.9847717285156,285.664794921875,283.307373046875,286.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667393169365,1.975008379062615e-09,0.0009667373378761,-0.0042255567386746,0.0,0.0,0.0,-0.0057919048704206,60.0,-4.167057514190674,-0.0,-6.372042804514423e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.099664021050556e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.58238888415508e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,7.077522604959086e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.58238379098475e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0004545468545984,287.3385925292969,294.1499938964844,280.63726806640625,280.02783203125,285.5783386230469,283.13787841796875,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.309542557199506e-09,0.0009695973130874,-0.0051021645776927,0.0,0.0,0.0,-0.0059577445499598,60.0,-4.153842926025391,-0.0,-6.409814545804693e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.099664021050556e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.58238888415508e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,7.077522604959086e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.58238379098475e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0004545468545984,287.3385925292969,294.1499938964844,280.63726806640625,280.02783203125,285.5783386230469,283.13787841796875,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.309542557199506e-09,0.0009695973130874,-0.0051021645776927,0.0,0.0,0.0,-0.0059577445499598,60.0,-4.153842926025391,-0.0,-6.409814545804693e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.146452794084324e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.631659486331046e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,7.113914034562185e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.631654393160716e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,0.0004568840377032,287.3337097167969,294.1499938964844,280.66864013671875,280.0707702636719,285.4935607910156,282.92974853515625,286.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924240780270342e-09,0.0009745812858454,-0.0066295084543526,0.0,0.0,0.0,-0.0062467027455568,60.0,-4.149315357208252,-0.0,-6.475892888602175e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.146452794084324e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.631659486331046e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,7.113914034562185e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.631654393160716e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,0.0004568840377032,287.3337097167969,294.1499938964844,280.66864013671875,280.0707702636719,285.4935607910156,282.92974853515625,286.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924240780270342e-09,0.0009745812858454,-0.0066295084543526,0.0,0.0,0.0,-0.0062467027455568,60.0,-4.149315357208252,-0.0,-6.475892888602175e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.196007158607244e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.683842654339968e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,7.152456237236038e-05,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.68383756116964e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,0.0004593593766912,287.328857421875,294.1499938964844,280.700439453125,280.1133117675781,285.4103088378906,282.6840209960937,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798606624826,-0.0082471007481217,0.0,0.0,0.0,-0.0065527483820915,60.0,-4.149505138397217,-0.0,-6.546247277583461e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.196007158607244e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.683842654339968e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,7.152456237236038e-05,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.68383756116964e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,0.0004593593766912,287.328857421875,294.1499938964844,280.700439453125,280.1133117675781,285.4103088378906,282.6840209960937,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798606624826,-0.0082471007481217,0.0,0.0,0.0,-0.0065527483820915,60.0,-4.149505138397217,-0.0,-6.546247277583461e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,9.21726823435165e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.706232231110334e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,7.168993033701554e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.706227137940004e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,0.0004604214627761,287.326416015625,294.1499938964844,280.7164306640625,280.1343688964844,285.36932373046875,282.55389404296875,286.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774638823728082e-09,0.0009821256389841,-0.0089411130174994,0.0,0.0,0.0,-0.0066840574145317,60.0,-4.148958683013916,-0.0,-6.576549793635422e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.237462654709816e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.727497672429308e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.184699643403292e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.727492579258978e-05,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004614302015397,287.3240051269531,294.1499938964844,280.73248291015625,280.1552429199219,285.3287658691406,282.4234924316406,286.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026214472929723e-09,0.0009842769941315,-0.009600275196135,0.0,0.0,0.0,-0.0068087745457887,60.0,-4.147582054138184,-0.0,-6.605395697079075e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.287057036999612e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.779722313396633e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,7.223272405099124e-05,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.779717947822064e-05,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0004639075195882,287.3191833496094,294.1499938964844,280.7646179199219,280.1962280273437,285.24871826171875,282.1658630371094,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895638795569,4.644054030222833e-09,0.000989559222944,-0.0112190432846546,0.0,0.0,0.0,-0.0071150599978864,60.0,-4.144965648651123,-0.0,-6.67650468244574e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.287057036999612e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.779722313396633e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,7.223272405099124e-05,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.779717947822064e-05,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0004639075195882,287.3191833496094,294.1499938964844,280.7646179199219,280.1962280273437,285.24871826171875,282.1658630371094,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895638795569,4.644054030222833e-09,0.000989559222944,-0.0112190432846546,0.0,0.0,0.0,-0.0071150599978864,60.0,-4.144965648651123,-0.0,-6.67650468244574e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.313806367572396e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.807891183299944e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,7.244078005896881e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.807886817725377e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0004652437346521,287.3143615722656,294.1499938964844,280.7966613769531,280.2359924316406,285.1702880859375,281.919921875,286.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924174519255,4.9772816979043455e-09,0.0009924124460667,-0.0120920771732926,0.0,0.0,0.0,-0.0072802742943167,60.0,-4.143653869628906,-0.0,-6.715014677638464e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.313806367572396e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.807891183299944e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,7.244078005896881e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.807886817725377e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0004652437346521,287.3143615722656,294.1499938964844,280.7966613769531,280.2359924316406,285.1702880859375,281.919921875,286.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924174519255,4.9772816979043455e-09,0.0009924124460667,-0.0120920771732926,0.0,0.0,0.0,-0.0072802742943167,60.0,-4.143653869628906,-0.0,-6.715014677638464e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.308751032222062e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.802567365113646e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,7.240146078402176e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.802562999539076e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,0.0004649912007153,287.3096008300781,294.1499938964844,280.8284606933594,280.2742614746094,285.0937194824219,281.7233581542969,286.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914232576425093e-09,0.0009918718133121,-0.0119268950074911,0.0,0.0,0.0,-0.0072490107268095,60.0,-4.122412204742432,-0.0,-6.707719535370418e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.308751032222062e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.802567365113646e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,7.240146078402176e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.802562999539076e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,0.0004649912007153,287.3096008300781,294.1499938964844,280.8284606933594,280.2742614746094,285.0937194824219,281.7233581542969,286.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914232576425093e-09,0.0009918718133121,-0.0119268950074911,0.0,0.0,0.0,-0.0072490107268095,60.0,-4.122412204742432,-0.0,-6.707719535370418e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.304616833105683e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.798213432077318e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,7.236930105136707e-05,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.79820906650275e-05,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0004647846799343,287.3048400878906,294.1499938964844,280.85986328125,280.310791015625,285.0191345214844,281.56890869140625,286.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.099034786224365,-0.0,-6.701755950189181e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.304616833105683e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.798213432077318e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,7.236930105136707e-05,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.79820906650275e-05,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0004647846799343,287.3048400878906,294.1499938964844,280.85986328125,280.310791015625,285.0191345214844,281.56890869140625,286.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.099034786224365,-0.0,-6.701755950189181e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.299576049670576e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.792905620997772e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,7.233009091578424e-05,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.792900527827442e-05,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,0.0004645328735932,287.3025207519531,294.1499938964844,280.8753662109375,280.32830810546875,284.98260498046875,281.5063171386719,286.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.086475849151611,-0.0,-6.694493492886977e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.292960021412e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.785938891582192e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,7.227864261949435e-05,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.785934526007622e-05,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,0.0004642024287022,287.3001708984375,294.1499938964844,280.8907165527344,280.3452453613281,284.946533203125,281.4511413574219,286.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.0733137130737305,-0.0,-6.684968667514114e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.277363278670236e-05,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,9.769514872459696e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,7.215733057819307e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.769509779289363e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,0.0004634233191609,287.2955322265625,294.1499938964844,280.9208068847656,280.3773803710937,284.8757629394531,281.3612060546875,286.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999308420594e-09,0.0009885268518701,-0.0109018785879015,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.045598030090332,-0.0,-6.662541807145318e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.277363278670236e-05,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,9.769514872459696e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,7.215733057819307e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.769509779289363e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,0.0004634233191609,287.2955322265625,294.1499938964844,280.9208068847656,280.3773803710937,284.8757629394531,281.3612060546875,286.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999308420594e-09,0.0009885268518701,-0.0109018785879015,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.045598030090332,-0.0,-6.662541807145318e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.26298016565852e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.754368511494248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,7.2045462729875e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.75436414591968e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,0.0004627048620022,287.2909240722656,294.1499938964844,280.95001220703125,280.40692138671875,284.806884765625,281.2943115234375,286.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.017780303955078,-0.0,-6.641892724701394e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.26298016565852e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.754368511494248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,7.2045462729875e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.75436414591968e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,0.0004627048620022,287.2909240722656,294.1499938964844,280.95001220703125,280.40692138671875,284.806884765625,281.2943115234375,286.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.017780303955078,-0.0,-6.641892724701394e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,9.253609459847212e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.744500857777894e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,7.197257946245372e-05,297.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.744495764607564e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,0.000462236785097,287.286376953125,294.1499938964844,280.9794311523437,280.434814453125,284.73980712890625,281.2444763183594,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.99150013923645,-0.0,-6.628455651025433e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,9.253609459847212e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.744500857777894e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,7.197257946245372e-05,297.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.744495764607564e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,0.000462236785097,287.286376953125,294.1499938964844,280.9794311523437,280.434814453125,284.73980712890625,281.2444763183594,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.99150013923645,-0.0,-6.628455651025433e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.250095899915324e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.74080103333108e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,7.194525096565485e-05,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.740796667756511e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0004620612889993,287.2818603515625,294.1499938964844,281.0102844238281,280.4623413085937,284.6745300292969,281.2078552246094,286.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9669840335845934,-0.0,-6.623417192486158e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.250095899915324e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.74080103333108e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,7.194525096565485e-05,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.740796667756511e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0004620612889993,287.2818603515625,294.1499938964844,281.0102844238281,280.4623413085937,284.6745300292969,281.2078552246094,286.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9669840335845934,-0.0,-6.623417192486158e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.250257426174358e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.740970563143492e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,7.194650243036449e-05,297.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.740966197568925e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,0.0004620693507604,287.2796325683594,294.1499938964844,281.0262145996094,280.4759521484375,284.6425476074219,281.1936340332031,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.955253839492798,-0.0,-6.623645276704337e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.25153071875684e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.742311522131786e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,7.195640500867739e-05,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,9.742307156557216e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0004621329426299,287.2773742675781,294.1499938964844,281.0424499511719,280.489501953125,284.6109619140625,281.1815185546875,286.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.943793296813965,-0.0,-6.625465687193356e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.257954661734402e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.749075979925692e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,7.200636900961399e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.749071614351124e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0004624538123607,287.27294921875,294.1499938964844,281.07586669921875,280.5162658691406,284.54901123046875,281.16357421875,286.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9218170642852783,-0.0,-6.634663662907769e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.257954661734402e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.749075979925692e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,7.200636900961399e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.749071614351124e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0004624538123607,287.27294921875,294.1499938964844,281.07586669921875,280.5162658691406,284.54901123046875,281.16357421875,286.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9218170642852783,-0.0,-6.634663662907769e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.2684495029971e-05,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.760127431945877e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.208799797808751e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.760123066371308e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0004629780887626,287.2685241699219,294.1499938964844,281.1103820800781,280.542724609375,284.4886779785156,281.153076171875,286.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.900934219360352,-0.0,-6.649708694794755e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.2684495029971e-05,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.760127431945877e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.208799797808751e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.760123066371308e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0004629780887626,287.2685241699219,294.1499938964844,281.1103820800781,280.542724609375,284.4886779785156,281.153076171875,286.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.900934219360352,-0.0,-6.649708694794755e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.278369543608278e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.770573524292558e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,7.216515223262832e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.77056915871799e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004634735814761,287.26416015625,294.1499938964844,281.1459045410156,280.5688171386719,284.4299011230469,281.1494140625,286.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.880083322525024,-0.0,-6.663944418505707e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.278369543608278e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.770573524292558e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,7.216515223262832e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.77056915871799e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004634735814761,287.26416015625,294.1499938964844,281.1459045410156,280.5688171386719,284.4299011230469,281.1494140625,286.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.880083322525024,-0.0,-6.663944418505707e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.280518861487508e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.772837074706332e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.21818651072681e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.772832709131762e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0004635809746105,287.2597961425781,294.1499938964844,281.182373046875,280.5946350097656,284.372802734375,281.1521911621094,286.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888635249808,4.561893085508473e-09,0.0009888589847832,-0.0110037801787257,0.0,0.0,0.0,-0.0070743411779403,60.0,-3.8568131923675537,-0.0,-6.667026752893436e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.280518861487508e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.772837074706332e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.21818651072681e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.772832709131762e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0004635809746105,287.2597961425781,294.1499938964844,281.182373046875,280.5946350097656,284.372802734375,281.1521911621094,286.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888635249808,4.561893085508473e-09,0.0009888589847832,-0.0110037801787257,0.0,0.0,0.0,-0.0070743411779403,60.0,-3.8568131923675537,-0.0,-6.667026752893436e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
