time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107700,297.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.278200013795868e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.770395263331012e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,7.216382800834253e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.770390897756442e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0004634651413653,287.25762939453125,294.1499938964844,281.200927734375,280.607421875,284.3448486328125,281.1557312011719,286.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532976660698296e-09,0.000988611835055,-0.0109280198812484,0.0,0.0,0.0,-0.0070600062608718,60.0,-3.8436219692230233,-0.0,-6.663692175834512e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.275449701817706e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.767499432200566e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.214244396891445e-05,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.767495066625996e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,0.0004633277712855,287.2554931640625,294.1499938964844,281.2196655273437,280.6201477050781,284.3173217773437,281.16046142578125,286.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381882309913,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.8296401500701904,-0.0,-6.659740137138216e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.26856228034012e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,9.760246030054986e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,7.20888638170436e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.760241664480418e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,0.0004629837058018,287.2511901855469,294.1499938964844,281.2576904296875,280.6453857421875,284.26348876953125,281.17333984375,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412825660438102e-09,0.0009875860996544,-0.0106132198125123,0.0,0.0,0.0,-0.0070004509761929,60.0,-3.801865816116333,-0.0,-6.649846540085491e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.26856228034012e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,9.760246030054986e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,7.20888638170436e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.760241664480418e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,0.0004629837058018,287.2511901855469,294.1499938964844,281.2576904296875,280.6453857421875,284.26348876953125,281.17333984375,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412825660438102e-09,0.0009875860996544,-0.0106132198125123,0.0,0.0,0.0,-0.0070004509761929,60.0,-3.801865816116333,-0.0,-6.649846540085491e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.20925085665658e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.697788482299076e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,7.162756082834676e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.697784116724506e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,0.000460020994069,287.2469787597656,294.1499938964844,281.2963256835937,280.6703796386719,284.21148681640625,281.18798828125,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.757778882980346,-0.0,-6.565007026893e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.20925085665658e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.697788482299076e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,7.162756082834676e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.697784116724506e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,0.000460020994069,287.2469787597656,294.1499938964844,281.2963256835937,280.6703796386719,284.21148681640625,281.18798828125,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.757778882980346,-0.0,-6.565007026893e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.166397649096324e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.652661537984386e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,7.129425648599863e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.65265790000558e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0004578803782351,287.2427978515625,294.1499938964844,281.33551025390625,280.69512939453125,284.1612854003906,281.2030029296875,286.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7118966579437256,-0.0,-6.504046012878463e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.166397649096324e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.652661537984386e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,7.129425648599863e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.65265790000558e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0004578803782351,287.2427978515625,294.1499938964844,281.33551025390625,280.69512939453125,284.1612854003906,281.2030029296875,286.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7118966579437256,-0.0,-6.504046012878463e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.11423485376872e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.597731695976108e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,7.088854181347415e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.5977280579973e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,0.000455274770502,287.2386779785156,294.1499938964844,281.3751220703125,280.7196960449219,284.1129150390625,281.217041015625,286.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711452294141,2.4899262651700838e-09,0.0009711427264846,-0.0055748308077454,0.0,0.0,0.0,-0.0060471831820905,60.0,-3.664733648300171,-0.0,-6.430227017517609e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.11423485376872e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.597731695976108e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,7.088854181347415e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.5977280579973e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,0.000455274770502,287.2386779785156,294.1499938964844,281.3751220703125,280.7196960449219,284.1129150390625,281.217041015625,286.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711452294141,2.4899262651700838e-09,0.0009711427264846,-0.0055748308077454,0.0,0.0,0.0,-0.0060471831820905,60.0,-3.664733648300171,-0.0,-6.430227017517609e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.089254308491944e-05,297.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,9.571425471222028e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,7.0694244641345e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,9.57142183324322e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,0.0004540269146673,287.23663330078125,294.1499938964844,281.3950500488281,280.7318725585937,284.0894470214844,281.22314453125,286.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684829856269,2.178669467056693e-09,0.0009684808319434,-0.0047592255286872,0.0,0.0,0.0,-0.0058928783982992,60.0,-3.640411138534546,-0.0,-6.39502388821711e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,9.069870429812e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.551013499731198e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,7.054348679957911e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,9.551009861752392e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,0.0004530586593318,287.2345886230469,294.1499938964844,281.4150695800781,280.7440490722656,284.06640625,281.22857666015625,286.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664170211181,1.9371491077890823e-09,0.0009664151002652,-0.0041263485327363,0.0,0.0,0.0,-0.0057731438428163,60.0,-3.617039918899536,-0.0,-6.367774574300712e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,9.050589142134412e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,9.530709212413058e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,7.039352203719318e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,9.53070557443425e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,0.0004520955262705,287.2305603027344,294.1499938964844,281.45526123046875,280.76824951171875,284.021484375,281.238525390625,286.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614175729,1.696881857249366e-09,0.0009643596713431,-0.0034967509564012,0.0,0.0,0.0,-0.0056540286168456,60.0,-3.576131820678711,-0.0,-6.340724212350325e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,9.050589142134412e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,9.530709212413058e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,7.039352203719318e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,9.53070557443425e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,0.0004520955262705,287.2305603027344,294.1499938964844,281.45526123046875,280.76824951171875,284.021484375,281.238525390625,286.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614175729,1.696881857249366e-09,0.0009643596713431,-0.0034967509564012,0.0,0.0,0.0,-0.0056540286168456,60.0,-3.576131820678711,-0.0,-6.340724212350325e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,9.048126230482012e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,9.528116061119364e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,7.037436444079503e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,9.528112423140556e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,0.0004519725043792,287.2265625,294.1499938964844,281.4955749511719,280.79229736328125,283.97802734375,281.2488098144531,286.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640983771532,1.6661593216227282e-09,0.0009640966891311,-0.0034162453375756,0.0,0.0,0.0,-0.0056387963704764,60.0,-3.543304920196533,-0.0,-6.337269553569058e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,9.048126230482012e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,9.528116061119364e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,7.037436444079503e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,9.528112423140556e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,0.0004519725043792,287.2265625,294.1499938964844,281.4955749511719,280.79229736328125,283.97802734375,281.2488098144531,286.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640983771532,1.6661593216227282e-09,0.0009640966891311,-0.0034162453375756,0.0,0.0,0.0,-0.0056387963704764,60.0,-3.543304920196533,-0.0,-6.337269553569058e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,9.045191836776212e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,9.52502596192062e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,7.035153976175934e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.525022323941812e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,0.000451825937489,287.2225952148437,294.1499938964844,281.5359191894531,280.8162536621094,283.93603515625,281.2601318359375,286.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295560456569547e-09,0.000963783939369,-0.0033203288912773,0.0,0.0,0.0,-0.0056206518784165,60.0,-3.5137815475463867,-0.0,-6.333154800586271e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,9.045191836776212e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,9.52502596192062e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,7.035153976175934e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.525022323941812e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,0.000451825937489,287.2225952148437,294.1499938964844,281.5359191894531,280.8162536621094,283.93603515625,281.2601318359375,286.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295560456569547e-09,0.000963783939369,-0.0033203288912773,0.0,0.0,0.0,-0.0056206518784165,60.0,-3.5137815475463867,-0.0,-6.333154800586271e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,9.034998947754502e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,9.514291741652414e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,7.02722609275952e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.514288103673608e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0004513167368713,287.2186584472656,294.1499938964844,281.57623291015625,280.8401184082031,283.8954772949219,281.2715148925781,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874362517148,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.482867479324341,-0.0,-6.318884260281267e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,9.034998947754502e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,9.514291741652414e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,7.02722609275952e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.514288103673608e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0004513167368713,287.2186584472656,294.1499938964844,281.57623291015625,280.8401184082031,283.8954772949219,281.2715148925781,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874362517148,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.482867479324341,-0.0,-6.318884260281267e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,9.027239866554736e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.506121568847448e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,7.021190685918555e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,9.50611793086864e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0004509291611611,287.2167053222656,294.1499938964844,281.5963439941406,280.8520202636719,283.875732421875,281.27685546875,286.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058316732956655e-09,0.000961871293839,-0.0027340741362422,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.466624021530152,-0.0,-6.308033562163473e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,9.014849638333544e-05,297.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,9.493074321653694e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,7.01155440765433e-05,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.493070683674888e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,0.0004503102682065,287.2147521972656,294.1499938964844,281.6163635253906,280.8639221191406,283.8563842773437,281.2812805175781,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251446168915038e-09,0.0009605510858818,-0.0023295162245631,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.449135065078736,-0.0,-6.2907275832913e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,9.002853039419279e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.480441076448189e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,7.002223719609901e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,9.48043743846938e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,0.0004497110203374,287.2116394042969,294.1499938964844,281.65625,280.8877258300781,283.821044921875,281.2876892089844,286.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007396631990559,8.819853181130101e-10,0.000739662325941,-0.0015790904872119,0.0,0.0,0.0,-0.0041556200012564,60.0,-3.1698145866394043,-0.0,-6.273991459693208e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,9.002853039419279e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.480441076448189e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,7.002223719609901e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,9.48043743846938e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,0.0004497110203374,287.2116394042969,294.1499938964844,281.65625,280.8877258300781,283.821044921875,281.2876892089844,286.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007396631990559,8.819853181130101e-10,0.000739662325941,-0.0015790904872119,0.0,0.0,0.0,-0.0041556200012564,60.0,-3.1698145866394043,-0.0,-6.273991459693208e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,3.923806070815772e-05,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,4.131958121433854e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,3.051851308555342e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,4.131956666242331e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,0.0001960021763807,287.21099853515625,294.1499938964844,281.69580078125,280.9114990234375,283.8007202148437,281.2938842773437,286.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000417283445131,5.221184595782802e-10,0.000417282921262,-0.0009553751442581,0.0,0.0,0.0,-0.0023505664430558,60.0,-2.1675119400024414,-0.0,-1.1917865805344265e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,3.923806070815772e-05,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,4.131958121433854e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,3.051851308555342e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,4.131956666242331e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,0.0001960021763807,287.21099853515625,294.1499938964844,281.69580078125,280.9114990234375,283.8007202148437,281.2938842773437,286.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000417283445131,5.221184595782802e-10,0.000417282921262,-0.0009553751442581,0.0,0.0,0.0,-0.0023505664430558,60.0,-2.1675119400024414,-0.0,-1.1917865805344265e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,2.4010751076275483e-05,297.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,2.528448385419324e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,1.8675040337257087e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,2.5284474759246223e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,0.000119938631542,287.2153015136719,294.1499938964844,281.7348937988281,280.935302734375,283.7955017089844,281.304931640625,286.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558427804615,3.1999461413967367e-10,0.0002558424603193,-0.0005854287883266,0.0,0.0,0.0,-0.0014410899020731,60.0,-1.2388203144073486,-0.0,-4.462670677440883e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,2.4010751076275483e-05,297.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,2.528448385419324e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,1.8675040337257087e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,2.5284474759246223e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,0.000119938631542,287.2153015136719,294.1499938964844,281.7348937988281,280.935302734375,283.7955017089844,281.304931640625,286.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558427804615,3.1999461413967367e-10,0.0002558424603193,-0.0005854287883266,0.0,0.0,0.0,-0.0014410899020731,60.0,-1.2388203144073486,-0.0,-4.462670677440883e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,1.6259697076748125e-05,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,1.7122249118983746e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,1.2646439245145302e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,1.7122243662015535e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,8.122053259285167e-05,287.2188415527344,294.1499938964844,281.7734069824219,280.9591979980469,283.7942810058594,281.31549072265625,286.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729636423988,2.1640571279402107e-10,0.00017296342412,-0.0003959710011258,0.0,0.0,0.0,-0.00097429897869,60.0,-0.7697988152503967,-0.0,-2.046483427164958e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,1.6259697076748125e-05,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,1.7122249118983746e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,1.2646439245145302e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,1.7122243662015535e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,8.122053259285167e-05,287.2188415527344,294.1499938964844,281.7734069824219,280.9591979980469,283.7942810058594,281.31549072265625,286.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729636423988,2.1640571279402107e-10,0.00017296342412,-0.0003959710011258,0.0,0.0,0.0,-0.00097429897869,60.0,-0.7697988152503967,-0.0,-2.046483427164958e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,1.381432139169192e-05,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,1.4547150385624263e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,1.0744479368440809e-05,297.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,1.4547145838150756e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,6.90053784637712e-05,287.2200622558594,294.1499938964844,281.7924499511719,280.97119140625,283.7940673828125,281.3194580078125,286.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471958239562,1.8410480084884995e-10,0.0001471956493332,-0.0003368191537447,0.0,0.0,0.0,-0.0008291120175272,60.0,-0.6354106664657593,-0.0,-1.4772107981286802e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,1.1696633919200394e-05,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,1.2317122127569746e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.09738719201414e-06,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,1.231711848959094e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,5.842708924319595e-05,287.2210388183594,294.1499938964844,281.811279296875,280.9831848144531,283.7939758300781,281.3226013183594,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246312749572,1.5588225155127586e-10,0.0001246311148861,-0.0002851860190276,0.0,0.0,0.0,-0.0007020122720859,60.0,-0.5317133069038391,-0.0,-1.0590223142870059e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,7.698297849856317e-06,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,8.1066809798358e-06,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,5.987568783893948e-06,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,8.106678251351696e-06,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,3.845457831630483e-05,287.2222900390625,294.1499938964844,281.8484191894531,281.00732421875,283.7939453125,281.3267517089844,286.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.20281493361108e-05,1.025963689005316e-10,8.20280474727042e-05,-0.0001876996830105,0.0,0.0,0.0,-0.0004620410036295,60.0,-0.364061951637268,-0.0,-4.587464574878908e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,7.698297849856317e-06,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,8.1066809798358e-06,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,5.987568783893948e-06,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,8.106678251351696e-06,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,3.845457831630483e-05,287.2222900390625,294.1499938964844,281.8484191894531,281.00732421875,283.7939453125,281.3267517089844,286.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.20281493361108e-05,1.025963689005316e-10,8.20280474727042e-05,-0.0001876996830105,0.0,0.0,0.0,-0.0004620410036295,60.0,-0.364061951637268,-0.0,-4.587464574878908e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,4.213286501908442e-06,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,4.436794824869139e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,3.2770024063211167e-06,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,4.436793005879736e-06,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,2.104623126797378e-05,287.22271728515625,294.1499938964844,281.8847045898437,281.0316162109375,283.7939453125,281.3284912109375,286.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.489435377763584e-05,5.615135093006707e-11,4.4894299207953736e-05,-0.000102728656202,0.0,0.0,0.0,-0.000252876925515,60.0,-0.2246340364217758,-0.0,-1.3741219273555316e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,4.213286501908442e-06,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,4.436794824869139e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,3.2770024063211167e-06,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,4.436793005879736e-06,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,2.104623126797378e-05,287.22271728515625,294.1499938964844,281.8847045898437,281.0316162109375,283.7939453125,281.3284912109375,286.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.489435377763584e-05,5.615135093006707e-11,4.4894299207953736e-05,-0.000102728656202,0.0,0.0,0.0,-0.000252876925515,60.0,-0.2246340364217758,-0.0,-1.3741219273555316e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,1.858664859355485e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,1.957264203156228e-06,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,1.4456290955422446e-06,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,1.957263521035202e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.28441295400262e-06,287.2227478027344,294.1499938964844,281.9200439453125,281.0561218261719,283.7939453125,281.3288879394531,286.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9805034753517248e-05,2.477100469189253e-11,1.98050092876656e-05,-4.531838567345403e-05,0.0,0.0,0.0,-0.0001115560298785,60.0,-0.1177355200052261,-0.0,-2.674148229242501e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,1.858664859355485e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,1.957264203156228e-06,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,1.4456290955422446e-06,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,1.957263521035202e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.28441295400262e-06,287.2227478027344,294.1499938964844,281.9200439453125,281.0561218261719,283.7939453125,281.3288879394531,286.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9805034753517248e-05,2.477100469189253e-11,1.98050092876656e-05,-4.531838567345403e-05,0.0,0.0,0.0,-0.0001115560298785,60.0,-0.1177355200052261,-0.0,-2.674148229242501e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,6.360916700032249e-07,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,6.69835344524472e-07,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,4.947382876707707e-07,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,6.698351171507966e-07,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,3.177408643750823e-06,287.2226867675781,294.1499938964844,281.954345703125,281.08087158203125,283.7939453125,281.32891845703125,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.777967428206466e-06,8.477508625648333e-12,6.777958788006799e-06,-1.550946217321325e-05,0.0,0.0,0.0,-3.81783174816519e-05,60.0,-0.050759345293045,-0.0,-3.1320070235235638e-12,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
