time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110040,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,6.360916700032249e-07,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,6.69835344524472e-07,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,4.947382876707707e-07,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,6.698351171507966e-07,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,3.177408643750823e-06,287.2226867675781,294.1499938964844,281.954345703125,281.08087158203125,283.7939453125,281.32891845703125,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.777967428206466e-06,8.477508625648333e-12,6.777958788006799e-06,-1.550946217321325e-05,0.0,0.0,0.0,-3.81783174816519e-05,60.0,-0.050759345293045,-0.0,-3.1320070235235638e-12,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,3.1502111141890055e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,3.317325081297895e-07,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,2.450165936807025e-07,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,3.3173239444295177e-07,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,1.573595227455371e-06,287.2226867675781,294.1499938964844,281.9710693359375,281.0933532714844,283.7939147949219,281.3288879394531,286.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.356781235197559e-06,4.198456252796357e-12,3.3567769150977256e-06,-7.681024726480246e-06,0.0,0.0,0.0,-1.890775456558913e-05,60.0,-0.0302122328430414,-0.0,-7.681793569302986e-13,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,1.3841143697845837e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,1.457539582361278e-07,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,1.0765341329488365e-07,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,1.4575391560356368e-07,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,6.913936090313655e-07,287.2226867675781,294.1499938964844,281.9875183105469,281.1059265136719,283.7939147949219,281.3288879394531,286.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4748818557563936e-06,1.8446934518107083e-12,1.47488003676699e-06,-3.3748383430065587e-06,0.0,0.0,0.0,-8.307571988552809e-06,60.0,-0.0174214672297239,-0.0,-1.4829527579876545e-13,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,8.820211228055541e-09,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.288110724980925e-09,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,6.860168877409478e-09,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.288107172267246e-09,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,4.405876907753736e-08,287.2226867675781,294.1499938964844,282.0194091796875,281.1312866210937,283.7939147949219,281.3288879394531,286.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.397901834518053e-08,1.175176357051319e-13,9.39789046583428e-08,-2.150486437813015e-07,0.0,0.0,0.0,-5.29355020262301e-07,60.0,-0.0042572375386953,-0.0,-6.022007737679642e-16,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,8.820211228055541e-09,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.288110724980925e-09,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,6.860168877409478e-09,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.288107172267246e-09,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,4.405876907753736e-08,287.2226867675781,294.1499938964844,282.0194091796875,281.1312866210937,283.7939147949219,281.3288879394531,286.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.397901834518053e-08,1.175176357051319e-13,9.39789046583428e-08,-2.150486437813015e-07,0.0,0.0,0.0,-5.29355020262301e-07,60.0,-0.0042572375386953,-0.0,-6.022007737679642e-16,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,-1.233678381673542e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,-1.2991231423953307e-09,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,-9.595282346452903e-10,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,-1.299122698306121e-09,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,-6.162476751114809e-09,287.2226867675781,294.1499938964844,282.04998779296875,281.1570129394531,283.7939147949219,281.3288879394531,286.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.3131307596836452e-08,-1.6390145127611125e-14,-1.3131291609624896e-08,3.005618864904136e-08,0.0,0.0,0.0,7.395283319056034e-08,60.0,-0.0007882158388383,-0.0,-1.178113641789875e-17,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,-1.233678381673542e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,-1.2991231423953307e-09,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,-9.595282346452903e-10,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,-1.299122698306121e-09,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,-6.162476751114809e-09,287.2226867675781,294.1499938964844,282.04998779296875,281.1570129394531,283.7939147949219,281.3288879394531,286.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.3131307596836452e-08,-1.6390145127611125e-14,-1.3131291609624896e-08,3.005618864904136e-08,0.0,0.0,0.0,7.395283319056034e-08,60.0,-0.0007882158388383,-0.0,-1.178113641789875e-17,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,6.543202868414255e-09,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,6.890309656171212e-09,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,5.089160648452662e-09,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,6.890307435725162e-09,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,3.2684642548019844e-08,287.2226867675781,294.1499938964844,282.0767517089844,281.18017578125,283.7939147949219,281.3288879394531,286.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.971821875367823e-08,8.720452203229979e-14,6.971812638312258e-08,-1.595311545088407e-07,0.0,0.0,0.0,-3.92697984352708e-07,60.0,-0.0002159694267902,-0.0,-3.3140881392351707e-16,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,6.543202868414255e-09,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,6.890309656171212e-09,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,5.089160648452662e-09,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,6.890307435725162e-09,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,3.2684642548019844e-08,287.2226867675781,294.1499938964844,282.0767517089844,281.18017578125,283.7939147949219,281.3288879394531,286.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.971821875367823e-08,8.720452203229979e-14,6.971812638312258e-08,-1.595311545088407e-07,0.0,0.0,0.0,-3.92697984352708e-07,60.0,-0.0002159694267902,-0.0,-3.3140881392351707e-16,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,7.445972727282425e-08,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,7.840970539518821e-08,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,5.7913158713063246e-08,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,7.840967697347878e-08,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,3.719416383773933e-07,287.22265625,294.1499938964844,282.0975036621094,281.1980895996094,283.7939147949219,281.3288879394531,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-7.933577990115737e-07,9.923037868828088e-13,7.93356832673453e-07,-1.815414179873187e-06,0.0,0.0,0.0,-4.468762199394405e-06,60.0,-0.0008689241367392,-0.0,-4.2916689489301205e-14,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,7.445972727282425e-08,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,7.840970539518821e-08,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,5.7913158713063246e-08,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,7.840967697347878e-08,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,3.719416383773933e-07,287.22265625,294.1499938964844,282.0975036621094,281.1980895996094,283.7939147949219,281.3288879394531,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-7.933577990115737e-07,9.923037868828088e-13,7.93356832673453e-07,-1.815414179873187e-06,0.0,0.0,0.0,-4.468762199394405e-06,60.0,-0.0008689241367392,-0.0,-4.2916689489301205e-14,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,1.757351952846875e-07,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,1.850576865081166e-07,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,1.366830275628672e-07,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,1.8505762966469774e-07,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,8.778334290582279e-07,287.2226257324219,294.1499938964844,282.10577392578125,281.2052001953125,283.7939147949219,281.3288879394531,286.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.872414827630564e-06,2.341915507006465e-12,1.872412440206972e-06,-4.284595888748299e-06,0.0,0.0,0.0,-1.0546791600063443e-05,60.0,-0.0029887757264077,-0.0,-2.390566585831755e-13,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,3.479916870219313e-07,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,3.6645212730945786e-07,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,2.7066039365308825e-07,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,3.664520136226202e-07,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,1.7382900523443825e-06,287.2226257324219,294.1499938964844,282.1127014160156,281.2111511230469,283.7939147949219,281.3288879394531,286.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.7078143577673472e-06,4.63761234276161e-12,3.707809582920163e-06,-8.48445688461652e-06,0.0,0.0,0.0,-2.088508335873485e-05,60.0,-0.0067541738972067,-0.0,-9.373916573518493e-13,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,1.0088203907798745e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,1.0623367643347592e-06,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,7.846385869925143e-07,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,1.062336423274246e-06,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,5.039265033701668e-06,287.2225952148437,294.1499938964844,282.122802734375,281.2197265625,283.7939147949219,281.3288879394531,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0748931345005984e-05,1.3444294288955659e-11,1.074891861208016e-05,-2.459635288687423e-05,0.0,0.0,0.0,-6.054570258129388e-05,60.0,-0.021945983171463,-0.0,-7.877909262432592e-12,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,1.0088203907798745e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,1.0623367643347592e-06,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,7.846385869925143e-07,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,1.062336423274246e-06,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,5.039265033701668e-06,287.2225952148437,294.1499938964844,282.122802734375,281.2197265625,283.7939147949219,281.3288879394531,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0748931345005984e-05,1.3444294288955659e-11,1.074891861208016e-05,-2.459635288687423e-05,0.0,0.0,0.0,-6.054570258129388e-05,60.0,-0.021945983171463,-0.0,-7.877909262432592e-12,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,2.119301825587172e-06,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,2.23172764890478e-06,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,1.6483468243677637e-06,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,2.231726739410078e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,1.0586348253127651e-05,287.2225952148437,294.1499938964844,282.1282653808594,281.2242431640625,283.7939147949219,281.3290405273437,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.258123095089104e-05,2.8243567207209e-11,2.2581201847060584e-05,-5.1671617256943136e-05,0.0,0.0,0.0,-0.000127193678054,60.0,-0.051901638507843,-0.0,-3.476713708594481e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,2.119301825587172e-06,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,2.23172764890478e-06,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,1.6483468243677637e-06,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,2.231726739410078e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,1.0586348253127651e-05,287.2225952148437,294.1499938964844,282.1282653808594,281.2242431640625,283.7939147949219,281.3290405273437,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.258123095089104e-05,2.8243567207209e-11,2.2581201847060584e-05,-5.1671617256943136e-05,0.0,0.0,0.0,-0.000127193678054,60.0,-0.051901638507843,-0.0,-3.476713708594481e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,3.4569520721561275e-06,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,3.6403382637217874e-06,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,2.688742370082764e-06,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,3.640336899479735e-06,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,1.726818663883023e-05,287.2227478027344,294.1499938964844,282.1295166015625,281.22509765625,283.7939453125,281.3296203613281,286.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.68341279681772e-05,4.607035586357001e-11,3.683408431243152e-05,-8.428576256847009e-05,0.0,0.0,0.0,-0.0002074761869153,60.0,-0.0931762531399726,-0.0,-9.250603061339292e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,3.4569520721561275e-06,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,3.6403382637217874e-06,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,2.688742370082764e-06,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,3.640336899479735e-06,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,1.726818663883023e-05,287.2227478027344,294.1499938964844,282.1295166015625,281.22509765625,283.7939453125,281.3296203613281,286.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.68341279681772e-05,4.607035586357001e-11,3.683408431243152e-05,-8.428576256847009e-05,0.0,0.0,0.0,-0.0002074761869153,60.0,-0.0931762531399726,-0.0,-9.250603061339292e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,5.418132786871865e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,5.705556759494357e-06,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,4.214105956634739e-06,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,5.705554485757602e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,2.706468694668729e-05,287.2231140136719,294.1499938964844,282.12701416015625,281.2226257324219,283.7939758300781,281.33087158203125,286.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.773055818281137e-05,7.220665038110141e-11,5.773048542323522e-05,-0.0001321021409239,0.0,0.0,0.0,-0.0003251798916608,60.0,-0.1473318338394165,-0.0,-2.2723886661246687e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,5.418132786871865e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,5.705556759494357e-06,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,4.214105956634739e-06,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,5.705554485757602e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,2.706468694668729e-05,287.2231140136719,294.1499938964844,282.12701416015625,281.2226257324219,283.7939758300781,281.33087158203125,286.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.773055818281137e-05,7.220665038110141e-11,5.773048542323522e-05,-0.0001321021409239,0.0,0.0,0.0,-0.0003251798916608,60.0,-0.1473318338394165,-0.0,-2.2723886661246687e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,7.27580572856823e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,7.661776180611923e-06,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,5.65896334592253e-06,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,7.661773452127818e-06,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,3.6344143154565245e-05,287.22344970703125,294.1499938964844,282.1244812011719,281.2203063964844,283.79400634765625,281.33209228515625,286.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.752397505100816e-05,9.696341646270311e-11,7.752388046355918e-05,-0.0001773946278262,0.0,0.0,0.0,-0.0004366706416476,60.0,-0.1914771348237991,-0.0,-4.0977501947203615e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,1.0103460226673631e-05,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,1.0639433639880735e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,7.858251592551824e-06,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,1.0639430001901928e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,5.046886144555174e-05,287.2239685058594,294.1499938964844,282.1211853027344,281.21728515625,283.79400634765625,281.3340759277344,286.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076525513781,1.3464686310360463e-10,0.0001076524131349,-0.0002463365963194,0.0,0.0,0.0,-0.0006063764449208,60.0,-0.2597750127315521,-0.0,-7.90175591625086e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,1.889530176413245e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,1.9897668607882224e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,1.4696354810439516e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,1.989766133192461e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,9.438591223442928e-05,287.2264099121094,294.1499938964844,282.1124572753906,281.2094116210937,283.7937316894531,281.3425598144531,286.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00020133027283,2.518146524632669e-10,0.0002013300254475,-0.0004606949514709,0.0,0.0,0.0,-0.0011340369237586,60.0,-0.4890750646591186,-0.0,-2.7637003796598947e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,1.889530176413245e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,1.9897668607882224e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,1.4696354810439516e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,1.989766133192461e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,9.438591223442928e-05,287.2264099121094,294.1499938964844,282.1124572753906,281.2094116210937,283.7937316894531,281.3425598144531,286.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00020133027283,2.518146524632669e-10,0.0002013300254475,-0.0004606949514709,0.0,0.0,0.0,-0.0011340369237586,60.0,-0.4890750646591186,-0.0,-2.7637003796598947e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,3.0347740903380327e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,3.19576429319568e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,2.360381222388241e-05,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,3.1957632018020377e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0001515931944595,287.23065185546875,294.1499938964844,282.101318359375,281.1994323730469,283.79150390625,281.3556823730469,286.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323358370224,4.0444134152828326e-10,0.0003233579627703,-0.0007399251917377,0.0,0.0,0.0,-0.0018213879084214,60.0,-0.8330122828483582,-0.0,-7.129121293303342e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,3.0347740903380327e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,3.19576429319568e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,2.360381222388241e-05,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,3.1957632018020377e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0001515931944595,287.23065185546875,294.1499938964844,282.101318359375,281.1994323730469,283.79150390625,281.3556823730469,286.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323358370224,4.0444134152828326e-10,0.0003233579627703,-0.0007399251917377,0.0,0.0,0.0,-0.0018213879084214,60.0,-0.8330122828483582,-0.0,-7.129121293303342e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,3.5434099117992446e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,3.73138245777227e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,2.755987225100398e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,3.731381002580747e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,0.0001770006056176,287.2348327636719,294.1499938964844,282.0881652832031,281.187744140625,283.7865905761719,281.3682861328125,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800238773692,4.747006121519345e-10,0.0003800234117079,-0.0008679723832756,0.0,0.0,0.0,-0.002140192547813,60.0,-1.1131247282028198,-0.0,-9.71909841496199e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,3.5434099117992446e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,3.73138245777227e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,2.755987225100398e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,3.731381002580747e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,0.0001770006056176,287.2348327636719,294.1499938964844,282.0881652832031,281.187744140625,283.7865905761719,281.3682861328125,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800238773692,4.747006121519345e-10,0.0003800234117079,-0.0008679723832756,0.0,0.0,0.0,-0.002140192547813,60.0,-1.1131247282028198,-0.0,-9.71909841496199e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,3.657027991721407e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,3.851027940982021e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,2.844357004505582e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,3.8510264857904986e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.0001826760708354,287.2362060546875,294.1499938964844,282.0734558105469,281.1746826171875,283.7798156738281,281.3783874511719,286.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896635316777,4.87371920598889e-10,0.0003896630369126,-0.000891645962838,0.0,0.0,0.0,-0.0021948672365397,60.0,-1.1549564599990845,-0.0,-1.035236874002976e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,3.657027991721407e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,3.851027940982021e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,2.844357004505582e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,3.8510264857904986e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.0001826760708354,287.2362060546875,294.1499938964844,282.0734558105469,281.1746826171875,283.7798156738281,281.3783874511719,286.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896635316777,4.87371920598889e-10,0.0003896630369126,-0.000891645962838,0.0,0.0,0.0,-0.0021948672365397,60.0,-1.1549564599990845,-0.0,-1.035236874002976e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,3.93225927837193e-05,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,4.140859891776927e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,3.0584258638555184e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,4.140858436585404e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,0.0001964244438568,287.23797607421875,294.1499938964844,282.065673828125,281.16778564453125,283.7763977050781,281.3837585449219,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004159232194069,5.209804254668882e-10,0.000415922695538,-0.000953743525315,0.0,0.0,0.0,-0.0023432499729096,60.0,-1.2388845682144165,-0.0,-1.1969262914135472e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,4.631697447621264e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,4.877402170677669e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,3.6024335713591427e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,4.877400351688266e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,0.0002313628065166,287.2389831542969,294.1499938964844,282.05767822265625,281.16070556640625,283.771240234375,281.3881225585937,286.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005069934413768,6.307647737457952e-10,0.0005069928010925,-0.0011512980563566,0.0,0.0,0.0,-0.00285369833,60.0,-1.3898499011993408,-0.0,-1.6605937958047434e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.003515151562169e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.481138113187626e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,7.002738129813224e-05,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,9.48113447520882e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0004497440822888,287.2381286621094,294.1499938964844,282.04119873046875,281.1461486816406,283.7563171386719,281.4035339355469,286.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966167601291,1.1169299929392196e-09,0.0009661664953455,-0.0019702580757439,0.0,0.0,0.0,-0.0054005309939384,60.0,-2.355907201766968,-0.0,-6.274903086023187e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.003515151562169e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.481138113187626e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,7.002738129813224e-05,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,9.48113447520882e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0004497440822888,287.2381286621094,294.1499938964844,282.04119873046875,281.1461486816406,283.7563171386719,281.4035339355469,286.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966167601291,1.1169299929392196e-09,0.0009661664953455,-0.0019702580757439,0.0,0.0,0.0,-0.0054005309939384,60.0,-2.355907201766968,-0.0,-6.274903086023187e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.021768346428873e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,9.500359010417014e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,7.016934978310019e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,9.500356100033967e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,0.0004506558470893,287.23370361328125,294.1499938964844,282.0245361328125,281.1314392089844,283.72705078125,281.4178161621094,286.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612865396775,1.3374641394392484e-09,0.0009612852009013,-0.0025549225974828,0.0,0.0,0.0,-0.0054758437909185,60.0,-3.0277488231658936,-0.0,-6.300367516587357e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.021768346428873e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,9.500359010417014e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,7.016934978310019e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,9.500356100033967e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,0.0004506558470893,287.23370361328125,294.1499938964844,282.0245361328125,281.1314392089844,283.72705078125,281.4178161621094,286.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612865396775,1.3374641394392484e-09,0.0009612852009013,-0.0025549225974828,0.0,0.0,0.0,-0.0054758437909185,60.0,-3.0277488231658936,-0.0,-6.300367516587357e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,9.032180241774768e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,9.511323878541587e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,7.025033846730366e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,9.511320968158544e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,0.0004511759907472,287.2292785644531,294.1499938964844,282.0080871582031,281.116943359375,283.6979064941406,281.437255859375,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623962105251,1.4671521775255771e-09,0.0009623947553336,-0.002894761506468,0.0,0.0,0.0,-0.005540139041841,60.0,-3.128674268722534,-0.0,-6.314914458016574e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
