time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112320,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,9.032180241774768e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,9.511323878541587e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,7.025033846730366e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,9.511320968158544e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,0.0004511759907472,287.2292785644531,294.1499938964844,282.0080871582031,281.116943359375,283.6979064941406,281.437255859375,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623962105251,1.4671521775255771e-09,0.0009623947553336,-0.002894761506468,0.0,0.0,0.0,-0.005540139041841,60.0,-3.128674268722534,-0.0,-6.314914458016574e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,9.032878006109968e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,9.51205875026062e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,7.025575905572623e-05,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,9.512055112281814e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,0.0004512108280323,287.22491455078125,294.1499938964844,281.9923095703125,281.10308837890625,283.6689453125,281.45703125,286.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624707745388,1.4758050337349003e-09,0.0009624693193472,-0.0029174354858696,0.0,0.0,0.0,-0.0055444315075874,60.0,-3.150922536849976,-0.0,-6.315885769936358e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,9.032878006109968e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,9.51205875026062e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,7.025575905572623e-05,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,9.512055112281814e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,0.0004512108280323,287.22491455078125,294.1499938964844,281.9923095703125,281.10308837890625,283.6689453125,281.45703125,286.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624707745388,1.4758050337349003e-09,0.0009624693193472,-0.0029174354858696,0.0,0.0,0.0,-0.0055444315075874,60.0,-3.150922536849976,-0.0,-6.315885769936358e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,9.026596671901645e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,9.505443449597806e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,7.020690100034699e-05,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.50544053921476e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,0.0004508970596361,287.22271728515625,294.1499938964844,281.9848022460937,281.09649658203125,283.6545715332031,281.4656982421875,286.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618011536076,1.397524873603117e-09,0.0009617997566238,-0.002712307497859,0.0,0.0,0.0,-0.0055056237615644,60.0,-3.1560652256011963,-0.0,-6.307102040636893e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.024894825415686e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.503651381237432e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,7.019366603344679e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.503648470854388e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,0.0004508120473474,287.2205505371094,294.1499938964844,281.9776306152344,281.0902099609375,283.6402587890625,281.47344970703125,286.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193128749,1.3763041817327342e-09,0.0009616179158911,-0.0026567000895738,0.0,0.0,0.0,-0.0054951016791164,60.0,-3.159882068634033,-0.0,-6.304722433014831e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,9.0468063717708e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,9.526725625619292e-05,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,7.036409078864381e-05,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.526722715236248e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,0.0004519065842032,287.2162170410156,294.1499938964844,281.96453857421875,281.0787658691406,283.6117858886719,281.4909362792969,286.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649260394920304e-09,0.0009639510535635,-0.003371963975951,0.0,0.0,0.0,-0.005630413070321,60.0,-3.171247959136963,-0.0,-6.335370272836371e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,9.0468063717708e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,9.526725625619292e-05,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,7.036409078864381e-05,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.526722715236248e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,0.0004519065842032,287.2162170410156,294.1499938964844,281.96453857421875,281.0787658691406,283.6117858886719,281.4909362792969,286.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649260394920304e-09,0.0009639510535635,-0.003371963975951,0.0,0.0,0.0,-0.005630413070321,60.0,-3.171247959136963,-0.0,-6.335370272836371e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,9.086386126000434e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,9.56840522121638e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,7.06719292793423e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.568401583237574e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,0.0004538836656138,287.2119140625,294.1499938964844,281.95343017578125,281.069091796875,283.58349609375,281.5158386230469,286.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142336086308205e-09,0.0009681673254817,-0.0046640210784971,0.0,0.0,0.0,-0.0058748521842062,60.0,-3.189558506011963,-0.0,-6.390921214460833e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,9.086386126000434e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,9.56840522121638e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,7.06719292793423e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.568401583237574e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,0.0004538836656138,287.2119140625,294.1499938964844,281.95343017578125,281.069091796875,283.58349609375,281.5158386230469,286.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142336086308205e-09,0.0009681673254817,-0.0046640210784971,0.0,0.0,0.0,-0.0058748521842062,60.0,-3.189558506011963,-0.0,-6.390921214460833e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,9.120853792410344e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,9.604700608178972e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,7.094001193763688e-05,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.604697697795928e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0004556053900159,287.2076110839844,294.1499938964844,281.9447631835937,281.06158447265625,283.5553894042969,281.5478210449219,286.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.5717243889999963e-09,0.0009718397050164,-0.005789172835648,0.0,0.0,0.0,-0.0060877217911183,60.0,-3.208390235900879,-0.0,-6.439494626420128e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,9.120853792410344e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,9.604700608178972e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,7.094001193763688e-05,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.604697697795928e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0004556053900159,287.2076110839844,294.1499938964844,281.9447631835937,281.06158447265625,283.5553894042969,281.5478210449219,286.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.5717243889999963e-09,0.0009718397050164,-0.005789172835648,0.0,0.0,0.0,-0.0060877217911183,60.0,-3.208390235900879,-0.0,-6.439494626420128e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,9.115807915804908e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.599387703929096e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,7.090076542226598e-05,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,9.59938406595029e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,0.0004553533508442,287.2033386230469,294.1499938964844,281.9389953613281,281.0566711425781,283.52764892578125,281.5796203613281,286.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.2172164916992188,-0.0,-6.432367882780454e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,9.115807915804908e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.599387703929096e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,7.090076542226598e-05,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,9.59938406595029e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,0.0004553533508442,287.2033386230469,294.1499938964844,281.9389953613281,281.0566711425781,283.52764892578125,281.5796203613281,286.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.2172164916992188,-0.0,-6.432367882780454e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,9.10883754841052e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,9.592046990292148e-05,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,7.08465522620827e-05,297.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,9.5920440799091e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,0.0004550051526166,287.2012023925781,294.1499938964844,281.93731689453125,281.0552978515625,283.513916015625,281.5937194824219,286.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2177743911743164,-0.0,-6.422532550232063e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,9.100063471123576e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,9.582807979313655e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,7.077831105561927e-05,297.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,9.582805068930612e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,0.0004545669071376,287.1990661621094,294.1499938964844,281.9365539550781,281.0547180175781,283.5003356933594,281.6064453125,286.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312637636947556e-09,0.0009696255438029,-0.0051102726720273,0.0,0.0,0.0,-0.005959287751466,60.0,-3.216550827026367,-0.0,-6.410164132830688e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,9.086160571314394e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,9.568167297402395e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901306152344,0.0,0.0,7.067017577355728e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,9.568164387019352e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,0.0004538724024314,287.1948547363281,294.1499938964844,281.9378967285156,281.05615234375,283.4735107421875,281.62847900390625,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384669419541e-09,0.0009681436931714,-0.0046562859788537,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.2111589908599854,-0.0,-6.39058796991776e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,9.086160571314394e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,9.568167297402395e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901306152344,0.0,0.0,7.067017577355728e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,9.568164387019352e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,0.0004538724024314,287.1948547363281,294.1499938964844,281.9378967285156,281.05615234375,283.4735107421875,281.62847900390625,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384669419541e-09,0.0009681436931714,-0.0046562859788537,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.2111589908599854,-0.0,-6.39058796991776e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,9.087540820473804e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,9.56962103373371e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860717773437,0.0,0.0,7.068091508699581e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,9.569618123350664e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.283935546875,0.0,0.0,0.0004539413785096,287.190673828125,294.1499938964844,281.94342041015625,281.0613098144531,283.4472351074219,281.6482849121094,286.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156548939424852e-09,0.0009682899108156,-0.0047012632712721,0.0,0.0,0.0,-0.0058819032274186,60.0,-3.2059309482574463,-0.0,-6.392526330500914e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,9.087540820473804e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,9.56962103373371e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860717773437,0.0,0.0,7.068091508699581e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,9.569618123350664e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.283935546875,0.0,0.0,0.0004539413785096,287.190673828125,294.1499938964844,281.94342041015625,281.0613098144531,283.4472351074219,281.6482849121094,286.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156548939424852e-09,0.0009682899108156,-0.0047012632712721,0.0,0.0,0.0,-0.0058819032274186,60.0,-3.2059309482574463,-0.0,-6.392526330500914e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,9.102925105253236e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,9.58582095336169e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,7.080056820996106e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,9.585818042978644e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798767089844,0.0,0.0,0.000454709836049,287.1865234375,294.1499938964844,281.9536437988281,281.07061767578125,283.4215393066406,281.6689147949219,286.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306101538,2.3481774302780423e-09,0.0009699282818473,-0.0052034016698598,0.0,0.0,0.0,-0.0059769004583358,60.0,-3.2028112411499023,-0.0,-6.414183673086883e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,9.102925105253236e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,9.58582095336169e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,7.080056820996106e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,9.585818042978644e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798767089844,0.0,0.0,0.000454709836049,287.1865234375,294.1499938964844,281.9536437988281,281.07061767578125,283.4215393066406,281.6689147949219,286.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306101538,2.3481774302780423e-09,0.0009699282818473,-0.0052034016698598,0.0,0.0,0.0,-0.0059769004583358,60.0,-3.2028112411499023,-0.0,-6.414183673086883e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,9.121434413827956e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,9.605312516214326e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,7.094453030731529e-05,297.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,9.60530960583128e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,0.0004556344356387,287.182373046875,294.1499938964844,281.9689636230469,281.0844421386719,283.3964538574219,281.6918029785156,286.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719026857055,2.578753433013503e-09,0.0009719001245684,-0.0058075911365449,0.0,0.0,0.0,-0.0060912077315151,60.0,-3.199446678161621,-0.0,-6.440291144826915e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,9.121434413827956e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,9.605312516214326e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,7.094453030731529e-05,297.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,9.60530960583128e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,0.0004556344356387,287.182373046875,294.1499938964844,281.9689636230469,281.0844421386719,283.3964538574219,281.6918029785156,286.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719026857055,2.578753433013503e-09,0.0009719001245684,-0.0058075911365449,0.0,0.0,0.0,-0.0060912077315151,60.0,-3.199446678161621,-0.0,-6.440291144826915e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,9.128635429078712e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,9.612895519239828e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759094238281,0.0,0.0,7.100053335307166e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,9.612892608856782e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,0.0004559941298794,287.1802978515625,294.1499938964844,281.9786682128906,281.0931701660156,283.3841857910156,281.7041015625,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972669920884,2.6684505716190184e-09,0.0009726672433316,-0.0060426271520555,0.0,0.0,0.0,-0.006135675124824,60.0,-3.196315050125122,-0.0,-6.450461853546585e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,9.13382973521948e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709655761719,0.0,0.0,9.618365584174172e-05,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,7.104093674570322e-05,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695617675781,0.0,0.0,9.618362673791124e-05,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,0.0004562535905279,287.1782531738281,294.1499938964844,281.9898376464844,281.1031799316406,283.3720703125,281.7167663574219,286.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973223359324,2.733147708156025e-09,0.0009732206235639,-0.0062121539376676,0.0,0.0,0.0,-0.0061677494086325,60.0,-3.191978931427002,-0.0,-6.457802470549724e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670288085937,0.0,0.0,9.136594599112868e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,9.621276694815606e-05,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,7.106244447641075e-05,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,9.62127378443256e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,0.0004563917173072,287.17413330078125,294.1499938964844,282.0166931152344,281.12725830078125,283.3485107421875,281.7427062988281,286.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735180065035,2.767563733740985e-09,0.0009735152707435,-0.0063023343682289,0.0,0.0,0.0,-0.0061848126351833,60.0,-3.178056240081787,-0.0,-6.461709745053669e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670288085937,0.0,0.0,9.136594599112868e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,9.621276694815606e-05,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,7.106244447641075e-05,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,9.62127378443256e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,0.0004563917173072,287.17413330078125,294.1499938964844,282.0166931152344,281.12725830078125,283.3485107421875,281.7427062988281,286.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735180065035,2.767563733740985e-09,0.0009735152707435,-0.0063023343682289,0.0,0.0,0.0,-0.0061848126351833,60.0,-3.178056240081787,-0.0,-6.461709745053669e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,9.128892270382494e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26300048828125,0.0,0.0,9.613166184863076e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,7.100253424141556e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,9.61316327448003e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,0.0004560069646686,287.1700744628906,294.1499938964844,282.04998779296875,281.1570129394531,283.3258972167969,281.7685546875,286.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726973949,2.671568744005981e-09,0.0009726947173476,-0.00605079671368,0.0,0.0,0.0,-0.0061372248455882,60.0,-3.1564714908599854,-0.0,-6.450815703828995e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,9.128892270382494e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26300048828125,0.0,0.0,9.613166184863076e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,7.100253424141556e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,9.61316327448003e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,0.0004560069646686,287.1700744628906,294.1499938964844,282.04998779296875,281.1570129394531,283.3258972167969,281.7685546875,286.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726973949,2.671568744005981e-09,0.0009726947173476,-0.00605079671368,0.0,0.0,0.0,-0.0061372248455882,60.0,-3.1564714908599854,-0.0,-6.450815703828995e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,9.113080886891112e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,9.596515155863015e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,7.087954872986302e-05,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,9.596512245479973e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,0.0004552171449176,287.166015625,294.1499938964844,282.0881042480469,281.1910400390625,283.3042907714844,281.7933349609375,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.474539018137989e-09,0.0009710100130178,-0.0055345124565064,0.0,0.0,0.0,-0.0060395495966076,60.0,-3.1279051303863525,-0.0,-6.428484766729525e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,9.113080886891112e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,9.596515155863015e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,7.087954872986302e-05,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,9.596512245479973e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,0.0004552171449176,287.166015625,294.1499938964844,282.0881042480469,281.1910400390625,283.3042907714844,281.7933349609375,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.474539018137989e-09,0.0009710100130178,-0.0055345124565064,0.0,0.0,0.0,-0.0060395495966076,60.0,-3.1279051303863525,-0.0,-6.428484766729525e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,9.09457667148672e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,9.577030141372234e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,7.073563756421208e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,9.577027230989188e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,0.0004542928363662,287.1620178222656,294.1499938964844,282.1290588378906,281.2275390625,283.2837829589844,281.8163146972656,286.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.243974339677379e-09,0.0009690384031273,-0.0049303495325148,0.0,0.0,0.0,-0.0059252483770251,60.0,-3.094926357269287,-0.0,-6.402402163985246e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,9.09457667148672e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,9.577030141372234e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,7.073563756421208e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,9.577027230989188e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,0.0004542928363662,287.1620178222656,294.1499938964844,282.1290588378906,281.2275390625,283.2837829589844,281.8163146972656,286.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.243974339677379e-09,0.0009690384031273,-0.0049303495325148,0.0,0.0,0.0,-0.0059252483770251,60.0,-3.094926357269287,-0.0,-6.402402163985246e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,9.086252248380332e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.568264067638664e-05,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,7.067088881740347e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,9.56826115725562e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539367675781,0.0,0.0,0.0004538770008366,287.1600341796875,294.1499938964844,282.1506042480469,281.2467041015625,283.27398681640625,281.8271179199219,286.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681533556431,2.140243315906787e-09,0.0009681512601673,-0.0046585360541939,0.0,0.0,0.0,-0.0058738235384225,60.0,-3.077578544616699,-0.0,-6.390684603729825e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,9.079690789803864e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,9.561354090692475e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,7.061984797473997e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498779296875,0.0,0.0,9.56135118030943e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,0.000453549233498,287.1580505371094,294.1499938964844,282.1728210449219,281.2664489746094,283.2644348144531,281.8376159667969,286.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.058475390143144e-09,0.0009674518951214,-0.0044442722573876,0.0,0.0,0.0,-0.0058332867920398,60.0,-3.060087203979492,-0.0,-6.381456074677774e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2473449707031,0.0,0.0,9.075158595805988e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.247314453125,0.0,0.0,9.556581062497572e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,7.058460323605686e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,9.556578879710288e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,0.0004533228639047,287.15411376953125,294.1499938964844,282.2193603515625,281.3077697753906,283.2462158203125,281.85870361328125,286.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001980803356673e-09,0.0009669684222899,-0.0042962343432009,0.0,0.0,0.0,-0.0058052781969308,60.0,-3.0258028507232666,-0.0,-6.375083927423475e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2473449707031,0.0,0.0,9.075158595805988e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.247314453125,0.0,0.0,9.556581062497572e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,7.058460323605686e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,9.556578879710288e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,0.0004533228639047,287.15411376953125,294.1499938964844,282.2193603515625,281.3077697753906,283.2462158203125,281.85870361328125,286.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001980803356673e-09,0.0009669684222899,-0.0042962343432009,0.0,0.0,0.0,-0.0058052781969308,60.0,-3.0258028507232666,-0.0,-6.375083927423475e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,9.082441829377784e-05,297.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,9.564250649418682e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,7.064124656608328e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,9.564248466631398e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,0.0004536866617854,287.1501770019531,294.1499938964844,282.26861572265625,281.3514099121094,283.2291259765625,281.8819885253906,286.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926884669592027e-09,0.0009677437483333,-0.0045339241623878,0.0,0.0,0.0,-0.0058502443134784,60.0,-2.993337154388428,-0.0,-6.385317163903892e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,9.082441829377784e-05,297.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,9.564250649418682e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,7.064124656608328e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,9.564248466631398e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,0.0004536866617854,287.1501770019531,294.1499938964844,282.26861572265625,281.3514099121094,283.2291259765625,281.8819885253906,286.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926884669592027e-09,0.0009677437483333,-0.0045339241623878,0.0,0.0,0.0,-0.0058502443134784,60.0,-2.993337154388428,-0.0,-6.385317163903892e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
