time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114660,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395935058594,0.0,0.0,9.095051791518928e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,9.577529999660328e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,7.073932647472247e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,9.577527816873044e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,0.0004543165850918,287.1462707519531,294.1499938964844,282.3205261230469,281.3973083496094,283.213134765625,281.9090270996094,286.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768815687503e-09,0.0009690870065242,-0.0049455342814326,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.961881160736084,-0.0,-6.403057284387614e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395935058594,0.0,0.0,9.095051791518928e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,9.577529999660328e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,7.073932647472247e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,9.577527816873044e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,0.0004543165850918,287.1462707519531,294.1499938964844,282.3205261230469,281.3973083496094,283.213134765625,281.9090270996094,286.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768815687503e-09,0.0009690870065242,-0.0049455342814326,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.961881160736084,-0.0,-6.403057284387614e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,9.10246089915745e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,9.585332009010016e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,7.079695205902681e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,9.585329826222733e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,0.0004546866693999,287.14239501953125,294.1499938964844,282.37506103515625,281.44537353515625,283.1983337402344,281.9404296875,286.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.928622245788574,-0.0,-6.413489472834044e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,9.10246089915745e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,9.585332009010016e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,7.079695205902681e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,9.585329826222733e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,0.0004546866693999,287.14239501953125,294.1499938964844,282.37506103515625,281.44537353515625,283.1983337402344,281.9404296875,286.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.928622245788574,-0.0,-6.413489472834044e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,9.103916818276048e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,9.586865053279324e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,7.080827344907448e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,9.58686287049204e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,0.0004547593998722,287.1404724121094,294.1499938964844,282.4032897949219,281.4702453613281,283.19140625,281.95721435546875,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336377136,2.360169393256228e-09,0.0009700312511995,-0.0052348240278661,0.0,0.0,0.0,-0.005982847418636,60.0,-2.9105894565582275,-0.0,-6.415540099169449e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,9.095590939978138e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,9.578097524354234e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,7.074351742630824e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23065185546875,0.0,0.0,9.57809534156695e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326354980469,0.0,0.0,0.000454343506135,287.1385498046875,294.1499938964844,282.43218994140625,281.49560546875,283.18475341796875,281.9739990234375,286.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691476006992,2.2564226043186864e-09,0.0009691453888081,-0.0049629681743681,0.0,0.0,0.0,-0.0059314221143722,60.0,-2.891184091567993,-0.0,-6.40380903860205e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,9.0661458671093e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,9.54709030338563e-05,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,7.051449938444421e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,9.547088120598346e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,0.0004528726567514,287.1347351074219,294.1499938964844,282.4918212890625,281.54791259765625,283.17242431640625,282.0033874511719,286.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096600985853,1.8895458531176246e-09,0.0009660079376772,-0.0040016090497374,0.0,0.0,0.0,-0.0057495441287755,60.0,-2.84503173828125,-0.0,-6.362410687188459e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,9.0661458671093e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,9.54709030338563e-05,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,7.051449938444421e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,9.547088120598346e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,0.0004528726567514,287.1347351074219,294.1499938964844,282.4918212890625,281.54791259765625,283.17242431640625,282.0033874511719,286.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096600985853,1.8895458531176246e-09,0.0009660079376772,-0.0040016090497374,0.0,0.0,0.0,-0.0057495441287755,60.0,-2.84503173828125,-0.0,-6.362410687188459e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,9.035474067786708e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,9.514791599940509e-05,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,7.027594256214797e-05,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,9.514788689557464e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,0.0004513405438046,287.1309509277344,294.1499938964844,282.5539855957031,281.6022644042969,283.161376953125,282.0259704589844,286.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.794569492340088,-0.0,-6.319430667645065e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,9.035474067786708e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,9.514791599940509e-05,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,7.027594256214797e-05,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,9.514788689557464e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,0.0004513405438046,287.1309509277344,294.1499938964844,282.5539855957031,281.6022644042969,283.161376953125,282.0259704589844,286.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.794569492340088,-0.0,-6.319430667645065e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,9.0173096396029e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,9.49566310737282e-05,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230224609375,0.0,0.0,7.013465801719576e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,9.495660924585536e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,0.0004504331736825,287.127197265625,294.1499938964844,282.6185607910156,281.6585388183594,283.151611328125,282.0424499511719,286.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7439115047454834,-0.0,-6.294044396781828e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,9.0173096396029e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,9.49566310737282e-05,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230224609375,0.0,0.0,7.013465801719576e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,9.495660924585536e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,0.0004504331736825,287.127197265625,294.1499938964844,282.6185607910156,281.6585388183594,283.151611328125,282.0424499511719,286.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7439115047454834,-0.0,-6.294044396781828e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,9.020563447847962e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,9.4990900834091e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192687988281,0.0,0.0,7.01599710737355e-05,297.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,9.499087900621817e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,0.0004505957185756,287.1234436035156,294.1499938964844,282.685546875,281.7167358398437,283.1431884765625,282.0584716796875,286.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215640803920792e-09,0.000961149635259,-0.0025132573209702,0.0,0.0,0.0,-0.0054679634049534,60.0,-2.697131633758545,-0.0,-6.298584764863335e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,9.020563447847962e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,9.4990900834091e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192687988281,0.0,0.0,7.01599710737355e-05,297.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,9.499087900621817e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,0.0004505957185756,287.1234436035156,294.1499938964844,282.685546875,281.7167358398437,283.1431884765625,282.0584716796875,286.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215640803920792e-09,0.000961149635259,-0.0025132573209702,0.0,0.0,0.0,-0.0054679634049534,60.0,-2.697131633758545,-0.0,-6.298584764863335e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,9.02514293557033e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,9.503912588115782e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,7.019558688625693e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,9.503910405328496e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156677246094,0.0,0.0,0.000450824474683,287.1216125488281,294.1499938964844,282.7199401855469,281.7465209960937,283.1394958496094,282.0680236816406,286.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.378605229973573e-09,0.0009616375318728,-0.0026627301704138,0.0,0.0,0.0,-0.0054962420836091,60.0,-2.674934148788452,-0.0,-6.304980360027912e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.213134765625,0.0,0.0,9.025851613841952e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131042480469,0.0,0.0,9.504659101366995e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21551513671875,0.0,0.0,7.020110206212848e-05,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,9.504656190983952e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138061523437,0.0,0.0,0.0004508598940446,287.1197509765625,294.1499938964844,282.7548828125,281.7767639160156,283.1360778808594,282.0783386230469,286.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.387423176346658e-09,0.0009617132600396,-0.0026858367491513,0.0,0.0,0.0,-0.0055006151087582,60.0,-2.652409791946411,-0.0,-6.30596943551609e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,9.020863944897428e-05,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,9.499406587565318e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,7.016230665612966e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,9.499404404778032e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,0.0004506107361521,287.1160583496094,294.1499938964844,282.8265380859375,281.83856201171875,283.1302490234375,282.09869384765625,286.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611826972104,1.3252543507036307e-09,0.0009611814166419,-0.0025229272432625,0.0,0.0,0.0,-0.0054697939194738,60.0,-2.6043171882629395,-0.0,-6.298998300735549e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,9.020863944897428e-05,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,9.499406587565318e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,7.016230665612966e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,9.499404404778032e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,0.0004506107361521,287.1160583496094,294.1499938964844,282.8265380859375,281.83856201171875,283.1302490234375,282.09869384765625,286.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611826972104,1.3252543507036307e-09,0.0009611814166419,-0.0025229272432625,0.0,0.0,0.0,-0.0054697939194738,60.0,-2.6043171882629395,-0.0,-6.298998300735549e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20574951171875,0.0,0.0,9.007412882056089e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,9.485241753282024e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,7.005768566159531e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,9.48523884289898e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,0.0004499388160184,287.1123962402344,294.1499938964844,282.90045166015625,281.9020690917969,283.125732421875,282.1173095703125,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597496245987,1.157642870452946e-09,0.0009597484604455,-0.002083710161969,0.0,0.0,0.0,-0.0053867036476731,60.0,-2.553126335144043,-0.0,-6.280224340571294e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20574951171875,0.0,0.0,9.007412882056089e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,9.485241753282024e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,7.005768566159531e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,9.48523884289898e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,0.0004499388160184,287.1123962402344,294.1499938964844,282.90045166015625,281.9020690917969,283.125732421875,282.1173095703125,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597496245987,1.157642870452946e-09,0.0009597484604455,-0.002083710161969,0.0,0.0,0.0,-0.0053867036476731,60.0,-2.553126335144043,-0.0,-6.280224340571294e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20330810546875,0.0,0.0,9.003430750453845e-05,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032775878906,0.0,0.0,9.481048618908972e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,7.002671191003174e-05,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021179199219,0.0,0.0,9.481046436121689e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039794921875,0.0,0.0,0.000449739920441,287.10943603515625,294.1499938964844,282.9765930175781,281.9672546386719,283.1227722167969,282.1310119628906,286.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000711764791049,8.600551937298914e-10,0.0007117639761418,-0.0015493342652916,0.0,0.0,0.0,-0.0040054591372609,60.0,-2.3516170978546143,-0.0,-6.274670028005859e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20330810546875,0.0,0.0,9.003430750453845e-05,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032775878906,0.0,0.0,9.481048618908972e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,7.002671191003174e-05,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021179199219,0.0,0.0,9.481046436121689e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039794921875,0.0,0.0,0.000449739920441,287.10943603515625,294.1499938964844,282.9765930175781,281.9672546386719,283.1227722167969,282.1310119628906,286.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000711764791049,8.600551937298914e-10,0.0007117639761418,-0.0015493342652916,0.0,0.0,0.0,-0.0040054591372609,60.0,-2.3516170978546143,-0.0,-6.274670028005859e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064514160156,0.0,0.0,3.9236463635461405e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,4.131789319217205e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,3.0517261620843783e-05,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,4.131788591621444e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,0.000195994216483,287.1106262207031,294.1499938964844,283.0549011230469,282.03399658203125,283.122802734375,282.1423034667969,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004294001264497,5.342491449233933e-10,0.0004293996025808,-0.0009751502657309,0.0,0.0,0.0,-0.002416961826384,60.0,-1.4884321689605713,-0.0,-1.1916656106336632e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064514160156,0.0,0.0,3.9236463635461405e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,4.131789319217205e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,3.0517261620843783e-05,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,4.131788591621444e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,0.000195994216483,287.1106262207031,294.1499938964844,283.0549011230469,282.03399658203125,283.122802734375,282.1423034667969,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004294001264497,5.342491449233933e-10,0.0004293996025808,-0.0009751502657309,0.0,0.0,0.0,-0.002416961826384,60.0,-1.4884321689605713,-0.0,-1.1916656106336632e-08,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.209228515625,0.0,0.0,3.3651253033895046e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.208984375,0.0,0.0,3.543639832059853e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,2.617320751596708e-05,297.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,3.5436391044640914e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099304199219,0.0,0.0,0.0001680949499132,287.11260986328125,294.1499938964844,283.0948486328125,282.0679626464844,283.12359619140625,282.148681640625,286.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003741673135664,4.641006468020237e-10,0.0003741668479051,-0.0008459615637548,0.0,0.0,0.0,-0.0021051955409348,60.0,-1.1743478775024414,-0.0,-8.765510095543051e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,3.241301601519808e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,3.413247395656072e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139892578125,0.0,0.0,2.5210134481312707e-05,297.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101135253906,0.0,0.0,3.41324666806031e-05,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123107910156,0.0,0.0,0.0001619097020011,287.1147155761719,294.1499938964844,283.1353454589844,282.102294921875,283.1238098144531,282.1554870605469,286.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003521050675772,4.387159524554818e-10,0.0003521046310197,-0.0008012870675884,0.0,0.0,0.0,-0.0019822800531983,60.0,-0.9817525744438172,-0.0,-8.132302831143079e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,3.259050572523847e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,3.431938239373267e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,2.5348183044116013e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,3.4319371479796246e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,0.0001627962919883,287.1189880371094,294.1499938964844,283.21783447265625,282.1720275878906,283.1259460449219,282.1697692871094,286.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003458611899986,4.3293332807614604e-10,0.0003458607534412,-0.0007923282682895,0.0,0.0,0.0,-0.0019483529031276,60.0,-0.8642915487289429,-0.0,-8.221609171243927e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,3.259050572523847e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,3.431938239373267e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,2.5348183044116013e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,3.4319371479796246e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,0.0001627962919883,287.1189880371094,294.1499938964844,283.21783447265625,282.1720275878906,283.1259460449219,282.1697692871094,286.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003458611899986,4.3293332807614604e-10,0.0003458607534412,-0.0007923282682895,0.0,0.0,0.0,-0.0019483529031276,60.0,-0.8642915487289429,-0.0,-8.221609171243927e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214050292969,0.0,0.0,2.9371083655860275e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22088623046875,0.0,0.0,3.092917177127674e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22393798828125,0.0,0.0,2.284418587805704e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,3.092916449531913e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,0.0001467146212235,287.12371826171875,294.1499938964844,283.3023986816406,282.2431640625,283.1286926269531,282.18463134765625,286.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129532560706,3.9142605823272447e-10,0.0003129528777208,-0.0007161127869039,0.0,0.0,0.0,-0.001762778032571,60.0,-0.7905529141426086,-0.0,-6.677509656327629e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214050292969,0.0,0.0,2.9371083655860275e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22088623046875,0.0,0.0,3.092917177127674e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22393798828125,0.0,0.0,2.284418587805704e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,3.092916449531913e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,0.0001467146212235,287.12371826171875,294.1499938964844,283.3023986816406,282.2431640625,283.1286926269531,282.18463134765625,286.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129532560706,3.9142605823272447e-10,0.0003129528777208,-0.0007161127869039,0.0,0.0,0.0,-0.001762778032571,60.0,-0.7905529141426086,-0.0,-6.677509656327629e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,2.134704118361697e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,2.2479467588709667e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,1.6603262338321656e-05,297.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,2.2479462131741457e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,0.0001066328695742,287.1280517578125,294.1499938964844,283.3889465332031,282.315673828125,283.1312255859375,282.19891357421875,286.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305955131305,2.8763480486304616e-10,0.0002305952220922,-0.0005256017320789,0.0,0.0,0.0,-0.0012983994092792,60.0,-0.6456311941146851,-0.0,-3.5273612919439756e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,2.134704118361697e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,2.2479467588709667e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,1.6603262338321656e-05,297.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,2.2479462131741457e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,0.0001066328695742,287.1280517578125,294.1499938964844,283.3889465332031,282.315673828125,283.1312255859375,282.19891357421875,286.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305955131305,2.8763480486304616e-10,0.0002305952220922,-0.0005256017320789,0.0,0.0,0.0,-0.0012983994092792,60.0,-0.6456311941146851,-0.0,-3.5273612919439756e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,1.325311586697353e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,1.3956172551843338e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,1.030798284773482e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,1.395616891386453e-05,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,6.62020465824753e-05,287.1308898925781,294.1499938964844,283.4774475097656,282.389404296875,283.1317138671875,282.20831298828125,286.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001422627101419,1.7767357030074038e-10,0.0001422625355189,-0.0003248444409109,0.0,0.0,0.0,-0.0008011650061234,60.0,-0.424086332321167,-0.0,-1.3595979897473851e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,1.325311586697353e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,1.3956172551843338e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,1.030798284773482e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,1.395616891386453e-05,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,6.62020465824753e-05,287.1308898925781,294.1499938964844,283.4774475097656,282.389404296875,283.1317138671875,282.20831298828125,286.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001422627101419,1.7767357030074038e-10,0.0001422625355189,-0.0003248444409109,0.0,0.0,0.0,-0.0008011650061234,60.0,-0.424086332321167,-0.0,-1.3595979897473851e-09,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,9.849293746810872e-06,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,1.0371782082074787e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,7.660564733669162e-06,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,1.0371780263085384e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,4.9199250497622415e-05,287.1319274902344,294.1499938964844,283.5223999023437,282.4267578125,283.1316833496094,282.211181640625,286.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001083722600014,1.3469268755894603e-10,0.0001083721217582,-0.0002457373484503,0.0,0.0,0.0,-0.0006099063903093,60.0,-0.319646418094635,-0.0,-7.509044497311376e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,7.577458291052608e-06,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,7.979429938131943e-06,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,5.893581146665383e-06,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,7.97942811914254e-06,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,3.7850964872632176e-05,287.1325378417969,294.1499938964844,283.5678405761719,282.4643859863281,283.13116455078125,282.213134765625,286.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.073996286839247e-05,1.0098515773604432e-10,8.073986100498587e-05,-0.000184751857887,0.0,0.0,0.0,-0.0004547849821392,60.0,-0.2387982904911041,-0.0,-4.4444867230986063e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,4.641210580302868e-06,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,4.8874194362724666e-06,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318420410156,0.0,0.0,3.6098322198085953e-06,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,4.887418526777765e-06,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,2.318380393262487e-05,287.1329345703125,294.1499938964844,283.6600646972656,282.5404968261719,283.1313781738281,282.21484375,286.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.945311593473889e-05,6.185330719832294e-11,4.945305408909917e-05,-0.000113160451292,0.0,0.0,0.0,-0.0002785552060231,60.0,-0.1478236019611358,-0.0,-1.6673896985341938e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,4.641210580302868e-06,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,4.8874194362724666e-06,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318420410156,0.0,0.0,3.6098322198085953e-06,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,4.887418526777765e-06,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,2.318380393262487e-05,287.1329345703125,294.1499938964844,283.6600646972656,282.5404968261719,283.1313781738281,282.21484375,286.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.945311593473889e-05,6.185330719832294e-11,4.945305408909917e-05,-0.000113160451292,0.0,0.0,0.0,-0.0002785552060231,60.0,-0.1478236019611358,-0.0,-1.6673896985341938e-10,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
