time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116940,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,3.243815399400773e-06,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,3.415894752833992e-06,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,2.522968543416937e-06,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,3.4158938433392905e-06,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,1.620352668396663e-05,287.13311767578125,294.1499938964844,283.7541198730469,282.61767578125,283.1315002441406,282.21563720703125,286.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.456350532360375e-05,4.3230218016443445e-11,3.4563461667858064e-05,-7.90895355748944e-05,0.0,0.0,0.0,-0.0001946863048942,60.0,-0.0934374928474426,-0.0,-8.144920154995461e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,3.243815399400773e-06,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,3.415894752833992e-06,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,2.522968543416937e-06,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,3.4158938433392905e-06,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,1.620352668396663e-05,287.13311767578125,294.1499938964844,283.7541198730469,282.61767578125,283.1315002441406,282.21563720703125,286.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.456350532360375e-05,4.3230218016443445e-11,3.4563461667858064e-05,-7.90895355748944e-05,0.0,0.0,0.0,-0.0001946863048942,60.0,-0.0934374928474426,-0.0,-8.144920154995461e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,2.1417765765363583e-06,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,2.25539429266064e-06,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,1.6658268577884885e-06,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,2.2553938379132887e-06,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,1.0698615369619802e-05,287.1332397460937,294.1499938964844,283.8499450683594,282.69586181640625,283.1315612792969,282.2160339355469,286.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.282118111907039e-05,2.8543507835099288e-11,2.282115383422933e-05,-5.222022082307376e-05,0.0,0.0,0.0,-0.0001285451435251,60.0,-0.0603309571743011,-0.0,-3.550772523230883e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,2.1417765765363583e-06,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,2.25539429266064e-06,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,1.6658268577884885e-06,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,2.2553938379132887e-06,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,1.0698615369619802e-05,287.1332397460937,294.1499938964844,283.8499450683594,282.69586181640625,283.1315612792969,282.2160339355469,286.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.282118111907039e-05,2.8543507835099288e-11,2.282115383422933e-05,-5.222022082307376e-05,0.0,0.0,0.0,-0.0001285451435251,60.0,-0.0603309571743011,-0.0,-3.550772523230883e-11,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,1.1157903827552218e-06,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,1.1749813211281437e-06,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,8.678373433212982e-07,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,1.174981093754468e-06,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,5.573603175434982e-06,287.1332397460937,294.1499938964844,283.947509765625,282.7749938964844,283.1315612792969,282.2161865234375,286.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1889148481714074e-05,1.4870282089018968e-11,1.1889133929798844e-05,-2.720508746278938e-05,0.0,0.0,0.0,-6.696813215967268e-05,60.0,-0.0350706651806831,-0.0,-9.636954428904332e-12,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,1.1157903827552218e-06,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,1.1749813211281437e-06,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,8.678373433212982e-07,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,1.174981093754468e-06,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,5.573603175434982e-06,287.1332397460937,294.1499938964844,283.947509765625,282.7749938964844,283.1315612792969,282.2161865234375,286.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1889148481714074e-05,1.4870282089018968e-11,1.1889133929798844e-05,-2.720508746278938e-05,0.0,0.0,0.0,-6.696813215967268e-05,60.0,-0.0350706651806831,-0.0,-9.636954428904332e-12,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,7.137645638977119e-07,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,7.516286473219225e-07,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,5.551504500544979e-07,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,7.516284767916659e-07,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,3.5654011298902333e-06,287.1332397460937,294.1499938964844,283.9969177246094,282.8149108886719,283.1315612792969,282.2162170410156,286.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.605457994941389e-06,9.512472406991712e-12,7.6054484452470206e-06,-1.7402999219484627e-05,0.0,0.0,0.0,-4.283933958504349e-05,60.0,-0.0248111896216869,-0.0,-3.943524326532888e-12,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,4.2121024534935714e-07,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,4.435547680259333e-07,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,3.276080917657964e-07,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,4.435546543390956e-07,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,2.1040318642917555e-06,287.1332397460937,294.1499938964844,284.0467224121094,282.8550109863281,283.1315612792969,282.2162170410156,286.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.4881812755193096e-06,5.613559530409651e-12,4.488175818551099e-06,-1.02699605122325e-05,0.0,0.0,0.0,-2.528062032070011e-05,60.0,-0.0166422091424465,-0.0,-1.373321920593307e-12,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,1.9530511963239405e-07,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,2.0566574221447809e-07,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,1.5190404667464469e-07,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,2.0566569958191402e-07,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,9.755893870533328e-07,287.1332092285156,294.1499938964844,284.1029968261719,282.9001770019531,283.1315612792969,282.2162170410156,286.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.081000502585084e-06,2.602813364144252e-12,2.080997774100979e-06,-4.761834588862257e-06,0.0,0.0,0.0,-1.1721684131771326e-05,60.0,-0.009577396325767,-0.0,-2.952580942326005e-13,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,8.633174530814358e-08,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,9.091150587892116e-08,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,6.714694222864638e-08,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,9.091148456263909e-08,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,4.3124487092427444e-07,287.1331787109375,294.1499938964844,284.1475524902344,282.93585205078125,283.1315612792969,282.2161865234375,286.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-9.199261512549128e-07,1.1505886304483126e-12,9.199250143865356e-07,-2.1049829683761345e-06,0.0,0.0,0.0,-5.181675078347325e-06,60.0,-0.0054272380657494,-0.0,-5.76920035724217e-14,0.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.050000000745058,4.3468284527392603e-10,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.050000000745058,4.57742066473088e-10,298.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.050000000745058,3.3808680854896517e-10,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.050000000745058,4.5774195545078555e-10,297.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.230224609375,0.0,0.050000000745058,2.171330448774711e-09,287.1331787109375,291.1499938964844,284.25,283.0174255371094,283.1315612792969,282.2161865234375,286.70867919921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.643895046285706e-09,5.809268742592265e-15,4.643889273125977e-09,-1.0619029211511588e-08,0.0,0.0,0.0,-2.61643435806036e-08,60.0,-0.0012830389896407,-0.0,-1.462579606880789e-18,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.050000000745058,4.3468284527392603e-10,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.050000000745058,4.57742066473088e-10,298.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.050000000745058,3.3808680854896517e-10,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.050000000745058,4.5774195545078555e-10,297.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.230224609375,0.0,0.050000000745058,2.171330448774711e-09,287.1331787109375,291.1499938964844,284.25,283.0174255371094,283.1315612792969,282.2161865234375,286.70867919921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.643895046285706e-09,5.809268742592265e-15,4.643889273125977e-09,-1.0619029211511588e-08,0.0,0.0,0.0,-2.61643435806036e-08,60.0,-0.0012830389896407,-0.0,-1.462579606880789e-18,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.873046875,0.6337339878082275,0.050000000745058,0.040842019021511,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728942871094,0.6337339878082275,0.050000000745058,0.0430086143314838,297.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87359619140625,0.6337339878082275,0.050000000745058,0.031766016036272,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87261962890625,0.6337339878082275,0.050000000745058,0.0430086106061935,297.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.6337339878082275,0.050000000745058,0.2040143311023712,286.81317138671875,291.1499938964844,284.3018493652344,283.05841064453125,292.57769775390625,294.5541381835937,286.8069763183594,1.0,0.1097064167261123,0.0106822242960333,0.0106822242960333,1.0,1.0,-0.4343807995319366,7.833362474229943e-07,0.4343800246715545,-0.1317664235830307,0.0,0.0,0.0,10.207438468933104,60.0,859.4119262695312,-0.0,12.279385566711426,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1678161621094,0.6313403248786926,0.050000000745058,0.0452359616756439,297.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1678161621094,0.6313403248786926,0.050000000745058,0.0476356446743011,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1678466796875,0.6313403248786926,0.050000000745058,0.035183522850275,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16778564453125,0.6313403248786926,0.050000000745058,0.0476356446743011,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1678161621094,0.6313403248786926,0.050000000745058,0.2259629815816879,287.22564697265625,291.1499938964844,284.35418701171875,283.0994873046875,293.81365966796875,297.7010192871094,287.6903991699219,1.0,0.1210938170552253,0.0213644485920667,0.0213644485920667,1.0,1.0,-0.4819940626621246,3.0029327717784327e-06,0.4819910526275635,-0.1438860595226287,0.0,0.0,0.0,12.50044059753418,60.0,1772.7288818359375,-0.0,16.681264877319336,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7180480957031,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7180480957031,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7180480957031,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7180480957031,0.5709875226020813,0.050000000745058,0.0481039509177207,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7180480957031,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7811279296875,291.1499938964844,284.4602355957031,283.1817932128906,293.8252258300781,297.80419921875,289.06658935546875,1.0,0.1406053602695465,0.0427288971841335,0.0427288971841335,1.0,1.0,-0.486736536026001,2.7869771656696685e-05,0.4867086410522461,-0.1450060904026031,0.0,0.0,0.0,20.01251602172852,60.0,1733.8443603515625,-0.0,23.191791534423828,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7180480957031,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7180480957031,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7180480957031,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7180480957031,0.5709875226020813,0.050000000745058,0.0481039509177207,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7180480957031,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7811279296875,291.1499938964844,284.4602355957031,283.1817932128906,293.8252258300781,297.80419921875,289.06658935546875,1.0,0.1406053602695465,0.0427288971841335,0.0427288971841335,1.0,1.0,-0.486736536026001,2.7869771656696685e-05,0.4867086410522461,-0.1450060904026031,0.0,0.0,0.0,20.01251602172852,60.0,1733.8443603515625,-0.0,23.191791534423828,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2620544433594,0.5492414236068726,0.050000000745058,0.0458179302513599,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2620544433594,0.5492414236068726,0.050000000745058,0.0482484847307205,297.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2620544433594,0.5492414236068726,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2620544433594,0.5492414236068726,0.050000000745058,0.0482484847307205,297.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2620544433594,0.5492414236068726,0.050000000745058,0.2288700342178344,289.3131408691406,291.1499938964844,284.513916015625,283.2229919433594,293.8246459960937,297.77740478515625,289.5594177246094,1.0,0.1490138322114944,0.0534111224114894,0.0534111224114894,1.0,1.0,-0.4881990551948547,7.518236088799313e-05,0.4881238639354706,-0.1453185379505157,0.0,0.0,0.0,23.679866790771484,60.0,1573.872314453125,-0.0,26.34634017944336,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398681640625,0.5324400067329407,0.050000000745058,0.0459493845701217,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398681640625,0.5324400067329407,0.050000000745058,0.048386912792921,297.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398681640625,0.5324400067329407,0.050000000745058,0.0357384085655212,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398681640625,0.5324400067329407,0.050000000745058,0.048386912792921,297.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398681640625,0.5324400067329407,0.050000000745058,0.2295266836881637,289.7855224609375,291.1499938964844,284.5679931640625,283.26416015625,293.8252258300781,297.75604248046875,290.0103454589844,1.0,0.156581237912178,0.242728903889656,0.242728903889656,0.997330129146576,1.0,-0.4895999729633331,0.0317170023918151,0.4578829705715179,-0.114166684448719,0.0,0.0,0.0,27.19902610778809,60.0,1418.458740234375,-0.0,29.38007926940918,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57794189453125,0.509536862373352,0.050000000745058,0.0461895167827606,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.57794189453125,0.509536862373352,0.050000000745058,0.0486397854983806,297.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.57794189453125,0.509536862373352,0.050000000745058,0.0359251797199249,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.57794189453125,0.509536862373352,0.050000000745058,0.0486397854983806,297.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.57794189453125,0.509536862373352,0.050000000745058,0.2307261973619461,290.6159362792969,291.1499938964844,284.67730712890625,283.34649658203125,293.1246032714844,297.727294921875,290.7967834472656,1.0,0.1694027036428451,0.6213644742965698,0.6213644742965698,0.9919903874397278,1.0,-0.4921589195728302,0.18587626516819,0.306282639503479,0.0386951491236686,0.0,0.0,0.0,33.64039611816406,60.0,1053.5775146484375,-0.0,34.94684219360352,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57794189453125,0.509536862373352,0.050000000745058,0.0461895167827606,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.57794189453125,0.509536862373352,0.050000000745058,0.0486397854983806,297.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.57794189453125,0.509536862373352,0.050000000745058,0.0359251797199249,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.57794189453125,0.509536862373352,0.050000000745058,0.0486397854983806,297.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.57794189453125,0.509536862373352,0.050000000745058,0.2307261973619461,290.6159362792969,291.1499938964844,284.67730712890625,283.34649658203125,293.1246032714844,297.727294921875,290.7967834472656,1.0,0.1694027036428451,0.6213644742965698,0.6213644742965698,0.9919903874397278,1.0,-0.4921589195728302,0.18587626516819,0.306282639503479,0.0386951491236686,0.0,0.0,0.0,33.64039611816406,60.0,1053.5775146484375,-0.0,34.94684219360352,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.4954352974891662,0.050000000745058,0.0463934876024723,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.4954352974891662,0.050000000745058,0.0488545782864093,297.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.4954352974891662,0.050000000745058,0.0360838249325752,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.4954352974891662,0.050000000745058,0.0488545782864093,297.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.4954352974891662,0.050000000745058,0.2317450791597366,291.0491027832031,291.1499938964844,284.7879943847656,283.4286499023437,292.0833435058594,297.7118530273437,291.1018371582031,1.0,0.179558128118515,1.0,1.0,0.9866506457328796,1.0,-0.4943322837352752,0.2159444093704223,0.2783878743648529,0.0681118741631507,0.0,0.0,0.0,39.09870910644531,60.0,446.2272644042969,-0.0,39.7415771484375,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.4954352974891662,0.050000000745058,0.0463934876024723,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.4954352974891662,0.050000000745058,0.0488545782864093,297.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.4954352974891662,0.050000000745058,0.0360838249325752,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.4954352974891662,0.050000000745058,0.0488545782864093,297.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.4954352974891662,0.050000000745058,0.2317450791597366,291.0491027832031,291.1499938964844,284.7879943847656,283.4286499023437,292.0833435058594,297.7118530273437,291.1018371582031,1.0,0.179558128118515,1.0,1.0,0.9866506457328796,1.0,-0.4943322837352752,0.2159444093704223,0.2783878743648529,0.0681118741631507,0.0,0.0,0.0,39.09870910644531,60.0,446.2272644042969,-0.0,39.7415771484375,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.4857652187347412,0.050000000745058,0.0465621687471866,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.4857652187347412,0.050000000745058,0.0490322075784206,297.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.4857652187347412,0.050000000745058,0.0362150222063064,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.4857652187347412,0.050000000745058,0.0490322075784206,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.4857652187347412,0.050000000745058,0.2325876802206039,291.2777404785156,290.6499938964844,284.8999328613281,283.510498046875,292.104248046875,297.7030639648437,291.33746337890625,1.0,0.1875165402889251,1.0,1.0,0.9856642484664916,1.0,-0.4961297214031219,0.2168634384870529,0.2792662978172302,0.0685944259166717,0.0,0.0,0.0,43.60943603515625,48.0,299.72052001953125,-0.0,43.7424430847168,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.4857652187347412,0.050000000745058,0.0465621687471866,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.4857652187347412,0.050000000745058,0.0490322075784206,297.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.4857652187347412,0.050000000745058,0.0362150222063064,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.4857652187347412,0.050000000745058,0.0490322075784206,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.4857652187347412,0.050000000745058,0.2325876802206039,291.2777404785156,290.6499938964844,284.8999328613281,283.510498046875,292.104248046875,297.7030639648437,291.33746337890625,1.0,0.1875165402889251,1.0,1.0,0.9856642484664916,1.0,-0.4961297214031219,0.2168634384870529,0.2792662978172302,0.0685944259166717,0.0,0.0,0.0,43.60943603515625,48.0,299.72052001953125,-0.0,43.7424430847168,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49072265625,0.4834817051887512,0.050000000745058,0.0466042645275592,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49072265625,0.4834817051887512,0.050000000745058,0.049076534807682,297.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49072265625,0.4834817051887512,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49072265625,0.4834817051887512,0.050000000745058,0.049076534807682,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.49072265625,0.4834817051887512,0.050000000745058,0.2327979505062103,291.5007019042969,290.1499938964844,285.012939453125,283.5918884277344,292.15106201171875,297.6988525390625,291.5491943359375,1.0,0.1889604926109314,1.0,1.0,0.984677791595459,1.0,-0.496578574180603,0.2170687019824981,0.2795098721981048,0.0686950534582138,0.0,0.0,0.0,44.735130310058594,36.0,231.74473571777344,-0.0,44.74530029296875,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49072265625,0.4834817051887512,0.050000000745058,0.0466042645275592,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49072265625,0.4834817051887512,0.050000000745058,0.049076534807682,297.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49072265625,0.4834817051887512,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49072265625,0.4834817051887512,0.050000000745058,0.049076534807682,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.49072265625,0.4834817051887512,0.050000000745058,0.2327979505062103,291.5007019042969,290.1499938964844,285.012939453125,283.5918884277344,292.15106201171875,297.6988525390625,291.5491943359375,1.0,0.1889604926109314,1.0,1.0,0.984677791595459,1.0,-0.496578574180603,0.2170687019824981,0.2795098721981048,0.0686950534582138,0.0,0.0,0.0,44.735130310058594,36.0,231.74473571777344,-0.0,44.74530029296875,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851745605469,0.484698474407196,0.050000000745058,0.0465817749500274,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851745605469,0.484698474407196,0.050000000745058,0.0490528531372547,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851745605469,0.484698474407196,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851745605469,0.484698474407196,0.050000000745058,0.0490528531372547,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851745605469,0.484698474407196,0.050000000745058,0.2326856106519699,291.593994140625,290.1499938964844,285.0697937011719,283.63238525390625,292.1751708984375,297.6980285644531,291.6367492675781,1.0,0.1877653300762176,1.0,1.0,0.9841846227645874,1.0,-0.4963390529155731,0.2169738411903381,0.279365211725235,0.0686595290899276,0.0,0.0,0.0,44.13377380371094,36.0,206.06629943847656,-0.0,44.209354400634766,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6685791015625,0.4872011840343475,0.050000000745058,0.0465359948575496,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6685791015625,0.4872011840343475,0.050000000745058,0.0490046441555023,297.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6685791015625,0.4872011840343475,0.050000000745058,0.0361946634948253,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6685791015625,0.4872011840343475,0.050000000745058,0.0490046441555023,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6685791015625,0.4872011840343475,0.050000000745058,0.2324569225311279,291.6763610839844,289.6499938964844,285.1268615722656,283.6727294921875,292.1992492675781,297.6978759765625,291.7142639160156,1.0,0.1854854226112365,1.0,1.0,0.9821337461471558,1.0,-0.4958513081073761,0.2167960852384567,0.2790552079677582,0.0686011165380477,0.0,0.0,0.0,42.90958786010742,25.0,184.44674682617188,-0.0,43.11986923217773,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7617492675781,0.4919128119945526,0.050000000745058,0.0464526005089283,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7617492675781,0.4919128119945526,0.050000000745058,0.0489168241620063,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7617492675781,0.4919128119945526,0.050000000745058,0.0361297987401485,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7617492675781,0.4919128119945526,0.050000000745058,0.0489168241620063,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7617492675781,0.4919128119945526,0.050000000745058,0.2320403456687927,291.7684631347656,289.6499938964844,285.2001953125,283.7240905761719,292.23028564453125,297.69842529296875,291.80126953125,1.0,0.1813841611146927,1.0,1.0,0.9795086979866028,1.0,-0.4949627518653869,0.216458573937416,0.2785041630268097,0.068480260670185,0.0,0.0,0.0,40.67954635620117,25.0,161.66107177734375,-0.0,41.14052581787109,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.80859375,0.4953320622444153,0.050000000745058,0.0463951751589775,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80859375,0.4953320622444153,0.050000000745058,0.0488563515245914,297.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.80859375,0.4953320622444153,0.050000000745058,0.0360851362347602,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.80859375,0.4953320622444153,0.050000000745058,0.0488563515245914,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80859375,0.4953320622444153,0.050000000745058,0.2317534983158111,291.8147888183594,289.1499938964844,285.2415466308594,283.7528381347656,292.2479248046875,297.69903564453125,291.84521484375,1.0,0.1785216033458709,1.0,1.0,0.9780320525169371,1.0,-0.4943509101867676,0.216221198439598,0.2781297266483307,0.0683921054005622,0.0,0.0,0.0,39.14396667480469,25.0,150.89901733398438,-0.0,39.78157043457031,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9219665527344,0.5026430487632751,0.050000000745058,0.0462827086448669,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9219665527344,0.5026430487632751,0.050000000745058,0.048737920820713,297.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9219665527344,0.5026430487632751,0.050000000745058,0.0359976626932621,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9219665527344,0.5026430487632751,0.050000000745058,0.048737920820713,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9219665527344,0.5026430487632751,0.050000000745058,0.2311917096376419,291.92706298828125,288.6499938964844,285.3568725585937,283.8321228027344,292.297607421875,297.7015380859375,291.9523010253906,1.0,0.1731354743242263,1.0,1.0,0.9739303588867188,1.0,-0.4931523501873016,0.2157776951789856,0.277374655008316,0.0682384297251701,0.0,0.0,0.0,36.13653564453125,25.0,127.4210433959961,-0.0,37.12949752807617,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9219665527344,0.5026430487632751,0.050000000745058,0.0462827086448669,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9219665527344,0.5026430487632751,0.050000000745058,0.048737920820713,297.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9219665527344,0.5026430487632751,0.050000000745058,0.0359976626932621,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9219665527344,0.5026430487632751,0.050000000745058,0.048737920820713,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9219665527344,0.5026430487632751,0.050000000745058,0.2311917096376419,291.92706298828125,288.6499938964844,285.3568725585937,283.8321228027344,292.297607421875,297.7015380859375,291.9523010253906,1.0,0.1731354743242263,1.0,1.0,0.9739303588867188,1.0,-0.4931523501873016,0.2157776951789856,0.277374655008316,0.0682384297251701,0.0,0.0,0.0,36.13653564453125,25.0,127.4210433959961,-0.0,37.12949752807617,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.5088866949081421,0.050000000745058,0.0461978018283844,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.5088866949081421,0.050000000745058,0.0486485101282596,297.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.5088866949081421,0.050000000745058,0.0359316244721412,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.5088866949081421,0.050000000745058,0.0486485101282596,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.5088866949081421,0.050000000745058,0.2307675778865814,292.0201416015625,288.1499938964844,285.4726257324219,283.9104309082031,292.3203430175781,297.7048034667969,292.0405578613281,1.0,0.1688334494829177,1.0,1.0,0.9082843661308287,1.0,-0.4922475814819336,0.2167560905218124,0.2754914760589599,0.0694310367107391,0.0,0.0,0.0,33.866233825683594,25.0,105.4602279663086,-0.0,35.13593292236328,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.5088866949081421,0.050000000745058,0.0461978018283844,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.5088866949081421,0.050000000745058,0.0486485101282596,297.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.5088866949081421,0.050000000745058,0.0359316244721412,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.5088866949081421,0.050000000745058,0.0486485101282596,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.5088866949081421,0.050000000745058,0.2307675778865814,292.0201416015625,288.1499938964844,285.4726257324219,283.9104309082031,292.3203430175781,297.7048034667969,292.0405578613281,1.0,0.1688334494829177,1.0,1.0,0.9082843661308287,1.0,-0.4922475814819336,0.2167560905218124,0.2754914760589599,0.0694310367107391,0.0,0.0,0.0,33.866233825683594,25.0,105.4602279663086,-0.0,35.13593292236328,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896911621094,0.5143157243728638,0.050000000745058,0.0461314879357814,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896911621094,0.5143157243728638,0.050000000745058,0.0485786795616149,297.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896911621094,0.5143157243728638,0.050000000745058,0.035880047827959,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896911621094,0.5143157243728638,0.050000000745058,0.0485786795616149,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896911621094,0.5143157243728638,0.050000000745058,0.2304363399744033,292.0929260253906,287.6499938964844,285.5886535644531,283.9876708984375,292.3186950683594,297.7084350585937,292.1083679199219,1.0,0.1653895080089569,1.0,1.0,0.842638373374939,1.0,-0.4915409386157989,0.2187891155481338,0.2727518379688263,0.0716260224580764,0.0,0.0,0.0,32.09330368041992,25.0,81.59290313720703,-0.0,33.584259033203125,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
