time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119040,297.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896911621094,0.5143157243728638,0.050000000745058,0.0461314879357814,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896911621094,0.5143157243728638,0.050000000745058,0.0485786795616149,297.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896911621094,0.5143157243728638,0.050000000745058,0.035880047827959,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896911621094,0.5143157243728638,0.050000000745058,0.0485786795616149,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896911621094,0.5143157243728638,0.050000000745058,0.2304363399744033,292.0929260253906,287.6499938964844,285.5886535644531,283.9876708984375,292.3186950683594,297.7084350585937,292.1083679199219,1.0,0.1653895080089569,1.0,1.0,0.842638373374939,1.0,-0.4915409386157989,0.2187891155481338,0.2727518379688263,0.0716260224580764,0.0,0.0,0.0,32.09330368041992,25.0,81.59290313720703,-0.0,33.584259033203125,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.7584679126739502,0.1512820124626159,0.1245598122477531,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.532804548740387,0.050000000745058,0.0483833104372024,297.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.534807026386261,0.1419802010059356,0.0360650829970836,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.532804548740387,0.050000000745058,0.0483833104372024,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.532804548740387,0.050000000745058,0.2295095920562744,292.1240539550781,287.6499938964844,285.6467590332031,284.0258483886719,292.325439453125,297.7107849121094,292.1393127441406,1.0,0.1652126312255859,1.0,1.0,0.8098153471946716,1.0,-0.5842735767364502,0.2609055638313293,0.3233680129051208,0.092372179031372,0.0,0.0,0.0,27.86679077148437,25.0,76.53589630126953,-0.0,39.02996063232422,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1617126464844,0.808256983757019,0.1508343964815139,0.1360235810279846,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1542663574219,0.5543743968009949,0.050000000745058,0.0482108183205127,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1611022949219,0.7787089347839355,0.1437024474143982,0.0948818773031234,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1542663574219,0.5543743968009949,0.050000000745058,0.0482108183205127,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1542663574219,0.5543743968009949,0.050000000745058,0.2286913692951202,292.1596984863281,287.1499938964844,285.7048645019531,284.0636901855469,292.2440490722656,297.71295166015625,292.1711730957031,1.0,0.1659546345472335,1.0,1.0,0.726945161819458,1.0,-0.6672418713569641,0.3056111335754394,0.361630767583847,0.1210109144449234,0.0,0.0,0.0,24.224838256835938,25.0,60.245235443115234,-0.0,44.37005615234375,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1190490722656,0.8134819865226746,0.1530611515045166,0.1376244276762008,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1338806152344,0.5561559200286865,0.050000000745058,0.0481983162462711,297.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1195678710937,0.7988476753234863,0.1446050405502319,0.1014121919870376,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1338806152344,0.5561559200286865,0.050000000745058,0.0481983162462711,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1338806152344,0.5561559200286865,0.050000000745058,0.2286320477724075,292.12359619140625,286.6499938964844,285.821044921875,284.1383361816406,291.4180603027344,297.7143249511719,292.0872497558594,1.0,0.1664855331182479,1.0,1.0,0.5612047910690308,1.0,-0.676907479763031,0.3653707802295685,0.3115366995334625,0.1789368391036987,0.0,0.0,0.0,24.008066177368164,25.0,-182.20709228515625,-0.0,45.27444839477539,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1190490722656,0.8134819865226746,0.1530611515045166,0.1376244276762008,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1338806152344,0.5561559200286865,0.050000000745058,0.0481983162462711,297.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1195678710937,0.7988476753234863,0.1446050405502319,0.1014121919870376,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1338806152344,0.5561559200286865,0.050000000745058,0.0481983162462711,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1338806152344,0.5561559200286865,0.050000000745058,0.2286320477724075,292.12359619140625,286.6499938964844,285.821044921875,284.1383361816406,291.4180603027344,297.7143249511719,292.0872497558594,1.0,0.1664855331182479,1.0,1.0,0.5612047910690308,1.0,-0.676907479763031,0.3653707802295685,0.3115366995334625,0.1789368391036987,0.0,0.0,0.0,24.008066177368164,25.0,-182.20709228515625,-0.0,45.27444839477539,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5301513671875,0.8710934519767761,0.1615587472915649,0.0867129266262054,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014709472656,0.704696536064148,0.050000000745058,0.0476269051432609,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.53143310546875,0.8710934519767761,0.1499528884887695,0.0674433931708335,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014709472656,0.704696536064148,0.050000000745058,0.0476269051432609,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5126037597656,0.9384316205978394,0.1354482024908065,0.532659113407135,291.5022888183594,286.1499938964844,285.9370422363281,284.2115478515625,289.41802978515625,297.6758728027344,291.3622741699219,1.0,0.1736385375261306,1.0,1.0,0.3954643607139587,1.0,-0.9389352202415466,0.671968936920166,0.2669662833213806,0.4363139271736145,0.0,0.0,0.0,12.275965690612791,45.0,-999.8807983398438,-0.0,66.66339111328125,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5301513671875,0.8710934519767761,0.1615587472915649,0.0867129266262054,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014709472656,0.704696536064148,0.050000000745058,0.0476269051432609,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.53143310546875,0.8710934519767761,0.1499528884887695,0.0674433931708335,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014709472656,0.704696536064148,0.050000000745058,0.0476269051432609,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5126037597656,0.9384316205978394,0.1354482024908065,0.532659113407135,291.5022888183594,286.1499938964844,285.9370422363281,284.2115478515625,289.41802978515625,297.6758728027344,291.3622741699219,1.0,0.1736385375261306,1.0,1.0,0.3954643607139587,1.0,-0.9389352202415466,0.671968936920166,0.2669662833213806,0.4363139271736145,0.0,0.0,0.0,12.275965690612791,45.0,-999.8807983398438,-0.0,66.66339111328125,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6690368652344,0.8730825185775757,0.1672302931547165,0.0879519805312156,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7770080566406,0.7028688788414001,0.050000000745058,0.0476295985281467,297.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6690368652344,0.8730825185775757,0.1539273858070373,0.0684070959687233,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7770080566406,0.7028688788414001,0.050000000745058,0.0476295985281467,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415405273437,0.9638593196868896,0.1345690935850143,0.5774273872375488,290.62896728515625,286.1499938964844,286.0170593261719,284.26123046875,287.9448547363281,297.6215209960937,290.4509582519531,1.0,0.1833321303129196,1.0,1.0,0.2860926389694214,1.0,-0.9948959946632384,0.8383804559707642,0.1565154939889907,0.5914582014083862,0.0,0.0,0.0,13.03081512451172,45.0,-1560.849853515625,-0.0,78.13129425048828,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2187194824219,0.8738272786140442,0.168956458568573,0.088419109582901,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3356018066406,0.7021859288215637,0.050000000745058,0.0476305373013019,297.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2187194824219,0.8738272786140442,0.1551547199487686,0.0687704160809516,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3356018066406,0.7021859288215637,0.050000000745058,0.0476305373013019,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18511962890625,0.9774050116539,0.133629634976387,0.6045958995819092,290.173583984375,286.1499938964844,286.0527038574219,284.2831726074219,287.4449768066406,297.60870361328125,289.9947814941406,1.0,0.189041793346405,1.0,1.0,0.2372786104679107,1.0,-1.0295835733413696,0.912523090839386,0.1170605048537254,0.6588246822357178,0.0,0.0,0.0,13.495512962341309,65.0,-1725.8502197265625,-0.0,85.72073364257812,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7394104003906,0.9604399800300598,0.1656520217657089,0.1514060348272323,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9023132324219,0.6388123035430908,0.050000000745058,0.0477805361151695,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7437438964844,0.927981734275818,0.1514231413602829,0.1074265018105506,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9023132324219,0.6388123035430908,0.050000000745058,0.0477805361151695,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.8766114115715027,0.1294487863779068,0.5883858799934387,288.7387390136719,286.1499938964844,286.1679077148437,284.3530578613281,286.22998046875,297.5992736816406,288.5822448730469,1.0,0.2118869423866272,1.0,1.0,0.0790928676724433,1.0,-1.131798267364502,1.128079175949097,0.0037191347219049,0.85616534948349,0.0,0.0,0.0,18.71385765075684,68.0,-1890.1141357421875,-0.0,118.67486572265624,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7394104003906,0.9604399800300598,0.1656520217657089,0.1514060348272323,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9023132324219,0.6388123035430908,0.050000000745058,0.0477805361151695,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7437438964844,0.927981734275818,0.1514231413602829,0.1074265018105506,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9023132324219,0.6388123035430908,0.050000000745058,0.0477805361151695,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.8766114115715027,0.1294487863779068,0.5883858799934387,288.7387390136719,286.1499938964844,286.1679077148437,284.3530578613281,286.22998046875,297.5992736816406,288.5822448730469,1.0,0.2118869423866272,1.0,1.0,0.0790928676724433,1.0,-1.131798267364502,1.128079175949097,0.0037191347219049,0.85616534948349,0.0,0.0,0.0,18.71385765075684,68.0,-1890.1141357421875,-0.0,118.67486572265624,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1223449707031,0.8511488437652588,0.160082921385765,0.1469847708940506,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25067138671875,0.5737007856369019,0.050000000745058,0.0480849109590053,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268615722656,0.8290736675262451,0.1479910463094711,0.1051873788237571,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25067138671875,0.5737007856369019,0.050000000745058,0.0480849109590053,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1363525390625,0.7881190776824951,0.1269358247518539,0.5791785717010498,288.12164306640625,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5305480957031,288.0201721191406,1.0,0.2209812700748443,1.0,1.0,0.0,1.0,-1.113143801689148,1.1131417751312256,2.0621585008484544e-06,0.8437061905860901,0.0,0.0,0.0,26.147804260253903,68.0,-1637.86767578125,-0.0,128.17881774902344,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7470092773437,0.7978847622871399,0.1560389250516891,0.1429629474878311,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82568359375,0.5352944731712341,0.050000000745058,0.0483581908047199,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7496337890625,0.7777607440948486,0.1451731920242309,0.1031989455223083,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82568359375,0.5352944731712341,0.050000000745058,0.0483581908047199,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.755615234375,0.7400345206260681,0.1244874969124794,0.5692761540412903,287.74615478515625,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4681091308594,287.6777038574219,1.0,0.2289173603057861,1.0,1.0,0.0,1.0,-1.0946983098983765,1.0946972370147705,1.0692464229578036e-06,0.8287890553474426,0.0,0.0,0.0,32.81609344482422,56.0,-1283.82177734375,-0.0,135.93309020996094,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.7723858952522278,0.1531640589237213,0.1399380713701248,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5177001953125,0.5747859477996826,0.1087479665875434,0.0618622973561286,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.46826171875,0.7547039985656738,0.1429134458303451,0.1014940440654754,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5229187011719,0.5202947854995728,0.050000000745058,0.0485061928629875,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4729309082031,0.7192757725715637,0.1222117021679878,0.5591078400611877,287.4653625488281,286.1499938964844,286.3418273925781,284.4558410644531,286.3359680175781,297.42486572265625,287.4117736816406,1.0,0.2339978069067001,1.0,1.0,0.0,1.0,-1.093130588531494,1.0931295156478882,1.0660961606845376e-06,0.8266690373420715,0.0,0.0,0.0,36.52631759643555,56.0,-982.9337768554688,-0.0,142.43411254882812,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2500305175781,0.7691458463668823,0.1514078676700592,0.1379788815975189,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615661621094,0.6790071129798889,0.1053318455815315,0.0997317880392074,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2516174316406,0.7520487904548645,0.1413549929857254,0.1002324447035789,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.29754638671875,0.5206078886985779,0.050000000745058,0.0485025271773338,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2557373046875,0.7160457968711853,0.1204128265380859,0.5504164695739746,287.2481689453125,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3847351074219,287.2055053710937,1.0,0.2377980053424835,1.0,1.0,0.0,1.0,-1.1243451833724976,1.124343991279602,1.117400529437873e-06,0.8526140451431274,0.0,0.0,0.0,36.87222290039063,44.0,-776.8375854492188,-0.0,151.5914764404297,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.748729944229126,0.1493995189666748,0.135817140340805,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97344970703125,0.6534398198127747,0.0977305024862289,0.0954064056277275,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686279296875,0.7326226830482483,0.1391325891017913,0.0985414162278175,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914245605469,0.5081735253334045,0.050000000745058,0.0486551709473133,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708251953125,0.693375825881958,0.1173149943351745,0.5361361503601074,286.9669494628906,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32879638671875,286.94537353515625,1.0,0.2393949627876281,1.0,1.0,0.0,1.0,-1.0975775718688965,1.0975764989852903,1.0738407354438095e-06,0.8310744762420654,0.0,0.0,0.0,40.373722076416016,32.0,-428.1963195800781,-0.0,150.79879760742188,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.748729944229126,0.1493995189666748,0.135817140340805,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97344970703125,0.6534398198127747,0.0977305024862289,0.0954064056277275,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686279296875,0.7326226830482483,0.1391325891017913,0.0985414162278175,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914245605469,0.5081735253334045,0.050000000745058,0.0486551709473133,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708251953125,0.693375825881958,0.1173149943351745,0.5361361503601074,286.9669494628906,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32879638671875,286.94537353515625,1.0,0.2393949627876281,1.0,1.0,0.0,1.0,-1.0975775718688965,1.0975764989852903,1.0738407354438095e-06,0.8310744762420654,0.0,0.0,0.0,40.373722076416016,32.0,-428.1963195800781,-0.0,150.79879760742188,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.830078125,0.7497488856315613,0.1490661799907684,0.1351618319749832,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83306884765625,0.643988311290741,0.0932454690337181,0.0904601067304611,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304748535156,0.7325100898742676,0.1380742788314819,0.0976009294390678,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84100341796875,0.5098157525062561,0.050000000745058,0.0486331731081008,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.6906283497810364,0.1151761561632156,0.5253949165344238,286.8297424316406,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2936706542969,286.8200378417969,1.0,0.235566183924675,1.0,1.0,0.0,1.0,-1.0768028497695925,1.0768017768859863,1.0407294439573889e-06,0.8142423629760742,0.0,0.0,0.0,39.53734588623047,25.0,-209.33425903320312,-0.0,143.6397247314453,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.830078125,0.7497488856315613,0.1490661799907684,0.1351618319749832,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83306884765625,0.643988311290741,0.0932454690337181,0.0904601067304611,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304748535156,0.7325100898742676,0.1380742788314819,0.0976009294390678,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84100341796875,0.5098157525062561,0.050000000745058,0.0486331731081008,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.6906283497810364,0.1151761561632156,0.5253949165344238,286.8297424316406,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2936706542969,286.8200378417969,1.0,0.235566183924675,1.0,1.0,0.0,1.0,-1.0768028497695925,1.0768017768859863,1.0407294439573889e-06,0.8142423629760742,0.0,0.0,0.0,39.53734588623047,25.0,-209.33425903320312,-0.0,143.6397247314453,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807006835937,0.7618526220321655,0.1498025506734848,0.1355073302984237,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.647050142288208,0.0907631888985633,0.0875992178916931,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807922363281,0.7422711253166199,0.1377995312213897,0.0972068831324577,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835388183594,0.5185623168945312,0.050000000745058,0.0485257506370544,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7810363769531,0.6986131072044373,0.1137995645403862,0.5179041624069214,286.7806396484375,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2767028808594,286.77886962890625,1.0,0.2298278659582138,1.0,1.0,0.0,1.0,-1.0641882419586182,1.0641871690750122,1.0209456604570732e-06,0.8040098547935486,0.0,0.0,0.0,36.65011215209961,25.0,-73.64801788330078,-0.0,135.09152221679688,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807006835937,0.7618526220321655,0.1498025506734848,0.1355073302984237,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.647050142288208,0.0907631888985633,0.0875992178916931,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807922363281,0.7422711253166199,0.1377995312213897,0.0972068831324577,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835388183594,0.5185623168945312,0.050000000745058,0.0485257506370544,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7810363769531,0.6986131072044373,0.1137995645403862,0.5179041624069214,286.7806396484375,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2767028808594,286.77886962890625,1.0,0.2298278659582138,1.0,1.0,0.0,1.0,-1.0641882419586182,1.0641871690750122,1.0209456604570732e-06,0.8040098547935486,0.0,0.0,0.0,36.65011215209961,25.0,-73.64801788330078,-0.0,135.09152221679688,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789001464844,0.7687844634056091,0.1504484266042709,0.1359608918428421,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787475585937,0.6498957276344299,0.0899823755025863,0.0866791754961013,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77886962890625,0.7478046417236328,0.137868046760559,0.0971723347902298,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7788391113281,0.5232390761375427,0.050000000745058,0.0484745725989341,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77880859375,0.7032625675201416,0.1133345291018486,0.5152565836906433,286.7789306640625,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.27264404296875,286.7800598144531,1.0,0.2274865359067917,1.0,1.0,0.0,1.0,-1.0603464841842651,1.0603454113006592,1.0149660738534294e-06,0.8008882999420166,0.0,0.0,0.0,35.303550720214844,25.0,-26.45638656616211,-0.0,131.6814727783203,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.775745689868927,0.1512350142002105,0.1365600079298019,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875061035156,0.6530178785324097,0.0894081890583038,0.0859927386045456,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882995605469,0.7533031105995178,0.1380386501550674,0.0972219407558441,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860107421875,0.5277344584465027,0.050000000745058,0.0484288409352302,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879638671875,0.7078221440315247,0.1129874214529991,0.5132160186767578,286.7885131835937,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2706604003906,286.7919616699219,1.0,0.2254122048616409,1.0,1.0,0.0,1.0,-1.0577962398529053,1.0577952861785889,1.0110085213455022e-06,0.798815131187439,0.0,0.0,0.0,34.1120719909668,25.0,10.761323928833008,-0.0,128.8949432373047,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7900428771972656,0.1531450450420379,0.1380981355905532,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307189941406,0.6601148843765259,0.0886924192309379,0.0851039066910743,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83251953125,0.7645622491836548,0.1386128365993499,0.097510240972042,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269958496094,0.5365321040153503,0.050000000745058,0.0483476407825946,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.716686487197876,0.1125723868608474,0.5105607509613037,286.8329162597656,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2711181640625,286.8397216796875,1.0,0.2220012694597244,1.0,1.0,0.0,1.0,-1.0556358098983765,1.05563485622406,1.0076589660457105e-06,0.7970520853996277,0.0,0.0,0.0,32.027549743652344,25.0,63.1312141418457,-0.0,124.61337280273438,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7900428771972656,0.1531450450420379,0.1380981355905532,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307189941406,0.6601148843765259,0.0886924192309379,0.0851039066910743,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83251953125,0.7645622491836548,0.1386128365993499,0.097510240972042,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269958496094,0.5365321040153503,0.050000000745058,0.0483476407825946,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.716686487197876,0.1125723868608474,0.5105607509613037,286.8329162597656,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2711181640625,286.8397216796875,1.0,0.2220012694597244,1.0,1.0,0.0,1.0,-1.0556358098983765,1.05563485622406,1.0076589660457105e-06,0.7970520853996277,0.0,0.0,0.0,32.027549743652344,25.0,63.1312141418457,-0.0,124.61337280273438,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.8043299317359924,0.1554075926542282,0.139988973736763,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973083496094,0.6677328944206238,0.0883545279502868,0.0846372693777084,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998107910156,0.7758122086524963,0.1394093185663223,0.097980685532093,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.544853687286377,0.050000000745058,0.0482791475951671,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.7249116897583008,0.1124323979020118,0.5093252658843994,286.9002990722656,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275634765625,286.9091796875,1.0,0.2194287776947021,1.0,1.0,0.0,1.0,-1.056343913078308,1.056342840194702,1.0087447890327894e-06,0.7976144552230835,0.0,0.0,0.0,30.30231475830078,25.0,95.29474639892578,-0.0,121.68656158447266,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.8043299317359924,0.1554075926542282,0.139988973736763,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973083496094,0.6677328944206238,0.0883545279502868,0.0846372693777084,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998107910156,0.7758122086524963,0.1394093185663223,0.097980685532093,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.544853687286377,0.050000000745058,0.0482791475951671,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.7249116897583008,0.1124323979020118,0.5093252658843994,286.9002990722656,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275634765625,286.9091796875,1.0,0.2194287776947021,1.0,1.0,0.0,1.0,-1.056343913078308,1.056342840194702,1.0087447890327894e-06,0.7976144552230835,0.0,0.0,0.0,30.30231475830078,25.0,95.29474639892578,-0.0,121.68656158447266,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.8176745772361755,0.1579583436250686,0.1421581208705902,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783630371094,0.675383985042572,0.0882531702518463,0.0844343081116676,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813232421875,0.7867034673690796,0.1403557807207107,0.098575510084629,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.5525205731391907,0.050000000745058,0.0482218191027641,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.7326351404190063,0.1124836206436157,0.5090876817703247,286.9818725585937,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28204345703125,286.991943359375,1.0,0.2175472378730774,1.0,1.0,0.0,1.0,-1.059063196182251,1.059062123298645,1.0129456313734408e-06,0.7998068928718567,0.0,0.0,0.0,28.88614654541016,25.0,114.5674819946289,-0.0,119.79548645019533,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.8176745772361755,0.1579583436250686,0.1421581208705902,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783630371094,0.675383985042572,0.0882531702518463,0.0844343081116676,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813232421875,0.7867034673690796,0.1403557807207107,0.098575510084629,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.5525205731391907,0.050000000745058,0.0482218191027641,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.7326351404190063,0.1124836206436157,0.5090876817703247,286.9818725585937,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28204345703125,286.991943359375,1.0,0.2175472378730774,1.0,1.0,0.0,1.0,-1.059063196182251,1.059062123298645,1.0129456313734408e-06,0.7998068928718567,0.0,0.0,0.0,28.88614654541016,25.0,114.5674819946289,-0.0,119.79548645019533,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716857910156,0.8301329612731934,0.1608538031578064,0.1446287930011749,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.6828314065933228,0.0883099511265754,0.0844052881002426,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.7970638275146484,0.1414058059453964,0.0992564186453819,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614318847656,0.5594990253448486,0.050000000745058,0.0481736473739147,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697021484375,0.7399701476097107,0.1126677840948104,0.5095471143722534,287.0716247558594,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29119873046875,287.0823669433594,1.0,0.2162293940782547,1.0,1.0,0.0,1.0,-1.0633043050765991,1.0633032321929932,1.0195240065513644e-06,0.8032313585281372,0.0,0.0,0.0,27.721832275390625,25.0,125.68049621582033,-0.0,118.71453094482422,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716857910156,0.8301329612731934,0.1608538031578064,0.1446287930011749,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.6828314065933228,0.0883099511265754,0.0844052881002426,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.7970638275146484,0.1414058059453964,0.0992564186453819,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614318847656,0.5594990253448486,0.050000000745058,0.0481736473739147,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697021484375,0.7399701476097107,0.1126677840948104,0.5095471143722534,287.0716247558594,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29119873046875,287.0823669433594,1.0,0.2162293940782547,1.0,1.0,0.0,1.0,-1.0633043050765991,1.0633032321929932,1.0195240065513644e-06,0.8032313585281372,0.0,0.0,0.0,27.721832275390625,25.0,125.68049621582033,-0.0,118.71453094482422,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184997558594,0.8362693786621094,0.1624109297990799,0.145976185798645,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145324707031,0.6864322423934937,0.0883828848600387,0.0844399333000183,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178283691406,0.8020055890083313,0.1419591605663299,0.0996210575103759,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1079406738281,0.5627261400222778,0.050000000745058,0.0481524989008903,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164245605469,0.7435021996498108,0.1127980127930641,0.5099767446517944,287.1183776855469,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2962646484375,287.1293029785156,1.0,0.2157515883445739,1.0,1.0,0.0,1.0,-1.0658907890319824,1.0658897161483765,1.0235503395961132e-06,0.8053209185600281,0.0,0.0,0.0,27.220251083374023,25.0,129.11865234375,-0.0,118.42833709716795,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.166015625,0.8423745036125183,0.1640229374170303,0.147379383444786,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1619567871094,0.6899316906929016,0.0884793326258659,0.0845004990696907,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653137207031,0.8067665696144104,0.1425267904996872,0.0999980121850967,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552429199219,0.5657796859741211,0.050000000745058,0.0481330826878547,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16387939453125,0.7469445466995239,0.1129509955644607,0.510518491268158,287.1658935546875,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2991027832031,287.1769104003906,1.0,0.2153785824775695,1.0,1.0,0.0,1.0,-1.068726897239685,1.068725824356079,1.0279774187438306e-06,0.807612419128418,0.0,0.0,0.0,26.76595687866211,25.0,131.5213623046875,-0.0,118.28624725341795,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2429504394531,0.8521104454994202,0.1667015850543975,0.1497215628623962,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.6953120827674866,0.0886747539043426,0.0846424028277397,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2421875,0.8137887120246887,0.1434588581323623,0.1006217524409294,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319641113281,0.5703248381614685,0.050000000745058,0.0481051839888095,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24072265625,0.752280592918396,0.113237053155899,0.5115981101989746,287.2427673339844,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.30377197265625,287.2538452148437,1.0,0.2149747461080551,1.0,1.0,0.0,1.0,-1.073719143867493,1.0737181901931765,1.0358007784816436e-06,0.8116462826728821,0.0,0.0,0.0,26.12539291381836,25.0,133.7061004638672,-0.0,118.32325744628906,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
