time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121080,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26226806640625,0.8545398116111755,0.1673886179924011,0.1503239423036575,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580871582031,0.6966142654418945,0.0887304618954658,0.0846853703260421,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.8154404163360596,0.1436956375837326,0.1007809862494468,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2512512207031,0.5713986158370972,0.050000000745058,0.0480987578630447,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.260009765625,0.7535815834999084,0.1133152022957801,0.5119031071662903,287.2620544433594,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3050231933594,287.27313232421875,1.0,0.214907094836235,1.0,1.0,0.0,1.0,-1.0750432014465332,1.0750422477722168,1.0378822707934887e-06,0.8127161264419556,0.0,0.0,0.0,25.980180740356445,25.0,133.99746704101562,-0.0,118.37791442871094,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587951660156,0.8666329383850098,0.1709239035844802,0.1534304469823837,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.7028531432151794,0.0890451967716217,0.084939606487751,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35797119140625,0.8232181668281555,0.1448979824781417,0.1015935391187667,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3476867675781,0.5764003992080688,0.050000000745058,0.048069592565298,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.7598711848258972,0.1137396022677421,0.5136056542396545,287.3585205078125,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3115234375,287.3695068359375,1.0,0.2147489488124847,1.0,1.0,0.0,1.0,-1.0820605754852295,1.082059621810913,1.0489592341400569e-06,0.8183860778808594,0.0,0.0,0.0,25.3349552154541,25.0,134.2487335205078,-0.0,118.8964385986328,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587951660156,0.8666329383850098,0.1709239035844802,0.1534304469823837,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.7028531432151794,0.0890451967716217,0.084939606487751,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35797119140625,0.8232181668281555,0.1448979824781417,0.1015935391187667,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3476867675781,0.5764003992080688,0.050000000745058,0.048069592565298,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.7598711848258972,0.1137396022677421,0.5136056542396545,287.3585205078125,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3115234375,287.3695068359375,1.0,0.2147489488124847,1.0,1.0,0.0,1.0,-1.0820605754852295,1.082059621810913,1.0489592341400569e-06,0.8183860778808594,0.0,0.0,0.0,25.3349552154541,25.0,134.2487335205078,-0.0,118.8964385986328,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547119140625,0.878602147102356,0.1746141165494918,0.1566829532384872,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.7086558938026428,0.0894109010696411,0.0852491557598114,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8303876519203186,0.1461231559514999,0.1024269312620163,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4435729980469,0.5808441042900085,0.050000000745058,0.0480446778237819,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7658080458641052,0.1142091527581214,0.5155462622642517,287.4543762207031,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31842041015625,287.4652099609375,1.0,0.2148494571447372,1.0,1.0,0.0,1.0,-1.0896354913711548,1.0896345376968384,1.0610015124257188e-06,0.8245046138763428,0.0,0.0,0.0,24.80545425415039,25.0,133.44818115234375,-0.0,119.76890563964844,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547119140625,0.878602147102356,0.1746141165494918,0.1566829532384872,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.7086558938026428,0.0894109010696411,0.0852491557598114,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8303876519203186,0.1461231559514999,0.1024269312620163,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4435729980469,0.5808441042900085,0.050000000745058,0.0480446778237819,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7658080458641052,0.1142091527581214,0.5155462622642517,287.4543762207031,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31842041015625,287.4652099609375,1.0,0.2148494571447372,1.0,1.0,0.0,1.0,-1.0896354913711548,1.0896345376968384,1.0610015124257188e-06,0.8245046138763428,0.0,0.0,0.0,24.80545425415039,25.0,133.44818115234375,-0.0,119.76890563964844,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903980255126953,0.1784442067146301,0.160066932439804,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7139110565185547,0.0898174345493316,0.0856028497219085,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8371263146400452,0.1473632752895355,0.1032743975520134,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5848104953765869,0.050000000745058,0.0480231717228889,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477905273437,0.7714210152626038,0.1147143021225929,0.5176712870597839,287.5498352050781,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3255615234375,287.560546875,1.0,0.2151607573032379,1.0,1.0,0.0,1.0,-1.097663640975952,1.0976625680923462,1.073859721145709e-06,0.8309849500656128,0.0,0.0,0.0,24.368959426879883,25.0,132.81211853027344,-0.0,120.93484497070312,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903980255126953,0.1784442067146301,0.160066932439804,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7139110565185547,0.0898174345493316,0.0856028497219085,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8371263146400452,0.1473632752895355,0.1032743975520134,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5848104953765869,0.050000000745058,0.0480231717228889,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477905273437,0.7714210152626038,0.1147143021225929,0.5176712870597839,287.5498352050781,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3255615234375,287.560546875,1.0,0.2151607573032379,1.0,1.0,0.0,1.0,-1.097663640975952,1.0976625680923462,1.073859721145709e-06,0.8309849500656128,0.0,0.0,0.0,24.368959426879883,25.0,132.81211853027344,-0.0,120.93484497070312,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.89621502161026,0.1804094910621643,0.1618053764104843,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.716335654258728,0.0900341793894767,0.0857940018177032,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.8403677940368652,0.1479877680540084,0.1037021949887275,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866363644599915,0.050000000745058,0.0480134896934032,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.774116039276123,0.1149787381291389,0.5187939405441284,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3291931152344,287.608154296875,1.0,0.2153846025466919,1.0,1.0,0.0,1.0,-1.101828932762146,1.10182785987854,1.0805697456817145e-06,0.8343451619148254,0.0,0.0,0.0,24.180131912231445,25.0,132.57603454589844,-0.0,121.61519622802734,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019769430160522,0.1824075430631637,0.1635740548372268,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.718658447265625,0.0902592912316322,0.0859938561916351,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8435412645339966,0.1486149579286575,0.1041323691606521,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883716344833374,0.050000000745058,0.0480044074356555,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767467498779297,0.1152505129575729,0.5199532508850098,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3328552246094,287.6557006835937,1.0,0.2156485468149185,1.0,1.0,0.0,1.0,-1.106088638305664,1.106087565422058,1.0874591680476442e-06,0.8377801179885864,0.0,0.0,0.0,24.00801658630371,25.0,132.38465881347656,-0.0,122.3544464111328,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139752984046936,0.1864992827177047,0.1671987026929855,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230800986289978,0.090733103454113,0.0864177793264389,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8497322797775269,0.1498771607875824,0.1049992963671684,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5916144251823425,0.050000000745058,0.0479877442121505,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818508744239807,0.1158147826790809,0.5223735570907593,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3402709960937,287.7507019042969,1.0,0.216281920671463,1.0,1.0,0.0,1.0,-1.1148735284805298,1.1148724555969238,1.1017564247595146e-06,0.8448610305786133,0.0,0.0,0.0,23.705955505371094,25.0,132.1079864501953,-0.0,123.99321746826172,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139752984046936,0.1864992827177047,0.1671987026929855,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230800986289978,0.090733103454113,0.0864177793264389,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8497322797775269,0.1498771607875824,0.1049992963671684,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5916144251823425,0.050000000745058,0.0479877442121505,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818508744239807,0.1158147826790809,0.5223735570907593,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3402709960937,287.7507019042969,1.0,0.216281920671463,1.0,1.0,0.0,1.0,-1.1148735284805298,1.1148724555969238,1.1017564247595146e-06,0.8448610305786133,0.0,0.0,0.0,23.705955505371094,25.0,132.1079864501953,-0.0,123.99321746826172,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266930222511292,0.1907558739185333,0.1709534525871276,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273194193840027,0.091242216527462,0.0868744030594825,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8557876944541931,0.1511521190404892,0.1058753877878189,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5946200489997864,0.050000000745058,0.0479726381599903,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7868052124977112,0.1164061650633812,0.5249233841896057,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.347412109375,287.8456115722656,1.0,0.2170400917530059,1.0,1.0,0.0,1.0,-1.124022126197815,1.124021053314209,1.1167742286488649e-06,0.852232038974762,0.0,0.0,0.0,23.44927406311035,25.0,131.93881225585938,-0.0,125.8322525024414,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266930222511292,0.1907558739185333,0.1709534525871276,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273194193840027,0.091242216527462,0.0868744030594825,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8557876944541931,0.1511521190404892,0.1058753877878189,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5946200489997864,0.050000000745058,0.0479726381599903,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7868052124977112,0.1164061650633812,0.5249233841896057,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.347412109375,287.8456115722656,1.0,0.2170400917530059,1.0,1.0,0.0,1.0,-1.124022126197815,1.124021053314209,1.1167742286488649e-06,0.852232038974762,0.0,0.0,0.0,23.44927406311035,25.0,131.93881225585938,-0.0,125.8322525024414,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.93987774848938,0.1952952295541763,0.1749491989612579,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316243052482605,0.0918042063713073,0.0873787254095077,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8619205355644226,0.1524478495121002,0.1067654341459274,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975557565689087,0.050000000745058,0.0479581840336322,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7918015122413635,0.1170275583863258,0.5276062488555908,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3551025390625,287.9404602050781,1.0,0.2179113179445266,1.0,1.0,0.0,1.0,-1.1336946487426758,1.1336934566497805,1.1327911124681125e-06,0.860015869140625,0.0,0.0,0.0,23.217300415039062,25.0,131.85055541992188,-0.0,127.87891387939452,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.93987774848938,0.1952952295541763,0.1749491989612579,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316243052482605,0.0918042063713073,0.0873787254095077,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8619205355644226,0.1524478495121002,0.1067654341459274,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975557565689087,0.050000000745058,0.0479581840336322,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7918015122413635,0.1170275583863258,0.5276062488555908,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3551025390625,287.9404602050781,1.0,0.2179113179445266,1.0,1.0,0.0,1.0,-1.1336946487426758,1.1336934566497805,1.1327911124681125e-06,0.860015869140625,0.0,0.0,0.0,23.217300415039062,25.0,131.85055541992188,-0.0,127.87891387939452,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528896808624268,0.2000120431184768,0.1791302561759948,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360285520553589,0.0924119129776954,0.0879292041063308,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8681339621543884,0.1537613719701767,0.1076690033078193,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004291772842407,0.050000000745058,0.0479443110525608,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968463897705078,0.1176805049180984,0.5304330587387085,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3631591796875,288.0353088378906,1.0,0.2188844531774521,1.0,1.0,0.0,1.0,-1.1438345909118652,1.1438335180282593,1.1497271543703391e-06,0.8681540489196777,0.0,0.0,0.0,23.00741577148437,25.0,131.8152618408203,-0.0,130.12010192871094,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528896808624268,0.2000120431184768,0.1791302561759948,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360285520553589,0.0924119129776954,0.0879292041063308,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8681339621543884,0.1537613719701767,0.1076690033078193,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004291772842407,0.050000000745058,0.0479443110525608,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968463897705078,0.1176805049180984,0.5304330587387085,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3631591796875,288.0353088378906,1.0,0.2188844531774521,1.0,1.0,0.0,1.0,-1.1438345909118652,1.1438335180282593,1.1497271543703391e-06,0.8681540489196777,0.0,0.0,0.0,23.00741577148437,25.0,131.8152618408203,-0.0,130.12010192871094,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591520428657532,0.202419638633728,0.1812683045864105,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382609844207764,0.0927310511469841,0.0882196128368377,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8712548613548279,0.1544242650270462,0.1081253215670585,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018338203430176,0.050000000745058,0.047937624156475,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993730306625366,0.1180184260010719,0.5318999290466309,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3671569824219,288.0827331542969,1.0,0.2194060385227203,1.0,1.0,0.0,1.0,-1.1490497589111328,1.1490485668182373,1.1584933190533777e-06,0.8723281621932983,0.0,0.0,0.0,22.911130905151367,25.0,131.8087615966797,-0.0,131.30841064453125,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9652028679847716,0.2048563361167907,0.1834334880113601,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405170202255249,0.0930600315332412,0.0885195285081863,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8743852376937866,0.1550912410020828,0.1085845753550529,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6032189130783081,0.050000000745058,0.0479310937225818,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8019023537635803,0.118363618850708,0.5334007143974304,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3711242675781,288.13018798828125,1.0,0.2199492305517196,1.0,1.0,0.0,1.0,-1.154353380203247,1.1543521881103516,1.1674478628265206e-06,0.8765659332275391,0.0,0.0,0.0,22.820173263549805,25.0,131.80673217773438,-0.0,132.5397491455078,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752808213233948,0.2092117369174957,0.1873050183057785,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445594668388367,0.0936621725559234,0.0890698060393333,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8799265623092651,0.1562751680612564,0.1094000041484832,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6056194305419922,0.050000000745058,0.0479199066758155,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063644766807556,0.118987962603569,0.5361199975013733,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.37799072265625,288.2136535644531,1.0,0.2209538072347641,1.0,1.0,0.0,1.0,-1.1638901233673096,1.163888931274414,1.1836543762910878e-06,0.8841731548309326,0.0,0.0,0.0,22.67150115966797,25.0,131.81002807617188,-0.0,134.80726623535156,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765958189964294,0.209812045097351,0.1878387778997421,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451189160346985,0.0937465205788612,0.0891470089554786,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8806860446929932,0.1564376503229141,0.1095119267702102,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059439182281494,0.050000000745058,0.0479184053838253,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069695234298706,0.1190747246146202,0.5364983081817627,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.37890625,288.2250366210937,1.0,0.2210953533649444,1.0,1.0,0.0,1.0,-1.1652100086212158,1.1652088165283203,1.1859081041620811e-06,0.8852246403694153,0.0,0.0,0.0,22.652238845825195,25.0,131.81092834472656,-0.0,135.12619018554688,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869930744171144,0.2148745059967041,0.1923405230045318,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498778700828552,0.0944699198007583,0.0898101553320884,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8870699405670166,0.1578019261360168,0.1104517355561256,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086362600326538,0.050000000745058,0.0479060858488082,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.811945915222168,0.1198129504919052,0.5397200584411621,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3865051269531,288.3199157714844,1.0,0.2223154604434967,1.0,1.0,0.0,1.0,-1.1763899326324463,1.1763886213302612,1.2051378917021791e-06,0.8941647410392761,0.0,0.0,0.0,22.50005531311035,25.0,131.82119750976562,-0.0,137.873779296875,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869930744171144,0.2148745059967041,0.1923405230045318,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498778700828552,0.0944699198007583,0.0898101553320884,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8870699405670166,0.1578019261360168,0.1104517355561256,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086362600326538,0.050000000745058,0.0479060858488082,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.811945915222168,0.1198129504919052,0.5397200584411621,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3865051269531,288.3199157714844,1.0,0.2223154604434967,1.0,1.0,0.0,1.0,-1.1763899326324463,1.1763886213302612,1.2051378917021791e-06,0.8941647410392761,0.0,0.0,0.0,22.50005531311035,25.0,131.82119750976562,-0.0,137.873779296875,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962467551231384,0.2200479358434677,0.1969372034072876,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547008395195007,0.0952292680740356,0.0905082896351814,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8934026956558228,0.1591855883598327,0.1114053502678871,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6112096905708313,0.050000000745058,0.0478944964706897,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167298436164856,0.12057776004076,0.5430654883384705,288.4049377441406,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3939208984375,288.414794921875,1.0,0.2236002385616302,1.0,1.0,0.0,1.0,-1.1877282857894895,1.1877270936965942,1.2248843859197225e-06,0.903273344039917,0.0,0.0,0.0,22.37105369567871,25.0,131.8311309814453,-0.0,140.77639770507812,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962467551231384,0.2200479358434677,0.1969372034072876,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547008395195007,0.0952292680740356,0.0905082896351814,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8934026956558228,0.1591855883598327,0.1114053502678871,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6112096905708313,0.050000000745058,0.0478944964706897,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167298436164856,0.12057776004076,0.5430654883384705,288.4049377441406,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3939208984375,288.414794921875,1.0,0.2236002385616302,1.0,1.0,0.0,1.0,-1.1877282857894895,1.1877270936965942,1.2248843859197225e-06,0.903273344039917,0.0,0.0,0.0,22.37105369567871,25.0,131.8311309814453,-0.0,140.77639770507812,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9899286031723022,0.2259804904460907,0.1948818117380142,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532196640968323,0.0960159972310066,0.0912597924470901,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8917000889778137,0.1605814099311828,0.1123876571655273,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081697940826416,0.050000000745058,0.0479080788791179,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.814709484577179,0.121367409825325,0.5466368794441223,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40478515625,288.5094299316406,1.0,0.2246990650892257,1.0,1.0,0.0,1.0,-1.1916230916976929,1.1916218996047974,1.2317519804128096e-06,0.906445324420929,0.0,0.0,0.0,22.77289772033692,25.0,131.51318359375,-0.0,142.68519592285156,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9899286031723022,0.2259804904460907,0.1948818117380142,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532196640968323,0.0960159972310066,0.0912597924470901,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8917000889778137,0.1605814099311828,0.1123876571655273,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081697940826416,0.050000000745058,0.0479080788791179,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.814709484577179,0.121367409825325,0.5466368794441223,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40478515625,288.5094299316406,1.0,0.2246990650892257,1.0,1.0,0.0,1.0,-1.1916230916976929,1.1916218996047974,1.2317519804128096e-06,0.906445324420929,0.0,0.0,0.0,22.77289772033692,25.0,131.51318359375,-0.0,142.68519592285156,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54754638671875,0.9846512079238892,0.2294696122407913,0.1927851885557174,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430908203125,0.7521602511405945,0.0964225083589553,0.0916481018066406,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8904159665107727,0.161286786198616,0.1128840744495391,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063307523727417,0.050000000745058,0.0479164384305477,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133527636528015,0.1217841729521751,0.5485065579414368,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.41357421875,288.5564880371094,1.0,0.2251584529876709,1.0,1.0,0.0,1.0,-1.1925843954086304,1.1925832033157349,1.2334191978879971e-06,0.9071894884109496,0.0,0.0,0.0,22.998159408569336,25.0,131.25791931152344,-0.0,143.39385986328125,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836545586586,0.2331215143203735,0.1922298818826675,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7530312538146973,0.0968415513634681,0.0920389294624328,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933532714844,0.89155113697052,0.162001147866249,0.1133797764778137,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061875224113464,0.050000000745058,0.0479170829057693,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140913844108582,0.1222221627831459,0.5504252314567566,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4234924316406,288.6034851074219,1.0,0.2256226390600204,1.0,1.0,0.0,1.0,-1.1954751014709473,1.1954739093780518,1.2384413139443495e-06,0.909426748752594,0.0,0.0,0.0,23.055105209350582,25.0,131.104736328125,-0.0,144.30491638183594,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834573864936828,0.2404868304729461,0.1918322592973709,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555146813392639,0.0977133065462112,0.092851273715496,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8946832418441772,0.1634535640478134,0.1143867298960685,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064811944961548,0.050000000745058,0.0479156970977783,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163629770278931,0.1231461837887764,0.5544922947883606,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423828125,288.6976928710937,1.0,0.2265424132347107,1.0,1.0,0.0,1.0,-1.201898217201233,1.2018970251083374,1.249611614184687e-06,0.9143520593643188,0.0,0.0,0.0,23.11024284362793,28.0,131.06790161132812,-0.0,146.26803588867188,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834573864936828,0.2404868304729461,0.1918322592973709,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555146813392639,0.0977133065462112,0.092851273715496,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8946832418441772,0.1634535640478134,0.1143867298960685,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064811944961548,0.050000000745058,0.0479156970977783,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163629770278931,0.1231461837887764,0.5544922947883606,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423828125,288.6976928710937,1.0,0.2265424132347107,1.0,1.0,0.0,1.0,-1.201898217201233,1.2018970251083374,1.249611614184687e-06,0.9143520593643188,0.0,0.0,0.0,23.11024284362793,28.0,131.06790161132812,-0.0,146.26803588867188,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849198460578918,0.2477333843708038,0.1948495805263519,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552530169487,0.098635546863079,0.093721255660057,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8942705988883972,0.1649422496557235,0.1154264956712722,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.604248583316803,0.050000000745058,0.0479259081184864,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8157052397727966,0.1241220012307167,0.5588655471801758,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45880126953125,288.7920227050781,1.0,0.2287438660860061,1.0,1.0,0.0,1.0,-1.2130709886550903,1.2130696773529053,1.2693492408288876e-06,0.9230976104736328,0.0,0.0,0.0,23.53012657165528,31.0,131.23287963867188,-0.0,150.3608856201172,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849198460578918,0.2477333843708038,0.1948495805263519,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552530169487,0.098635546863079,0.093721255660057,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8942705988883972,0.1649422496557235,0.1154264956712722,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.604248583316803,0.050000000745058,0.0479259081184864,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8157052397727966,0.1241220012307167,0.5588655471801758,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45880126953125,288.7920227050781,1.0,0.2287438660860061,1.0,1.0,0.0,1.0,-1.2130709886550903,1.2130696773529053,1.2693492408288876e-06,0.9230976104736328,0.0,0.0,0.0,23.53012657165528,31.0,131.23287963867188,-0.0,150.3608856201172,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877700805664062,0.2543818354606628,0.2012620568275451,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.7522961497306824,0.0996078476309776,0.0946512520313263,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.8903675079345703,0.1664642989635467,0.1164992898702621,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994787812232971,0.050000000745058,0.0479482859373092,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.812079668045044,0.1251179724931717,0.5634264349937439,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4689025878906,288.8868103027344,1.0,0.2320211082696914,1.0,1.0,0.0,1.0,-1.228671908378601,1.228670597076416,1.2973467846677522e-06,0.93541818857193,0.0,0.0,0.0,24.32669258117676,34.0,131.61631774902344,-0.0,156.62884521484375,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877700805664062,0.2543818354606628,0.2012620568275451,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.7522961497306824,0.0996078476309776,0.0946512520313263,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.8903675079345703,0.1664642989635467,0.1164992898702621,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994787812232971,0.050000000745058,0.0479482859373092,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.812079668045044,0.1251179724931717,0.5634264349937439,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4689025878906,288.8868103027344,1.0,0.2320211082696914,1.0,1.0,0.0,1.0,-1.228671908378601,1.228670597076416,1.2973467846677522e-06,0.93541818857193,0.0,0.0,0.0,24.32669258117676,34.0,131.61631774902344,-0.0,156.62884521484375,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
