time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123180,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.991247832775116,0.2603762447834015,0.2103683650493621,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473134994506836,0.100630022585392,0.0956394001841545,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8837708234786987,0.1680169105529785,0.1176019608974456,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926332473754883,0.050000000745058,0.0479817278683185,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8059065341949463,0.1261087208986282,0.5680408477783203,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725341796875,288.9819641113281,1.0,0.2362042367458343,1.0,1.0,0.0,1.0,-1.247689962387085,1.2476886510849,1.3321844107849756e-06,0.950619637966156,0.0,0.0,0.0,25.46156311035156,37.0,132.03932189941406,-0.0,164.8133544921875,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.991247832775116,0.2603762447834015,0.2103683650493621,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473134994506836,0.100630022585392,0.0956394001841545,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8837708234786987,0.1680169105529785,0.1176019608974456,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926332473754883,0.050000000745058,0.0479817278683185,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8059065341949463,0.1261087208986282,0.5680408477783203,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725341796875,288.9819641113281,1.0,0.2362042367458343,1.0,1.0,0.0,1.0,-1.247689962387085,1.2476886510849,1.3321844107849756e-06,0.950619637966156,0.0,0.0,0.0,25.46156311035156,37.0,132.03932189941406,-0.0,164.8133544921875,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930044412612916,0.2631376385688782,0.2157455533742904,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.7442347407341003,0.1011599004268646,0.0961552411317825,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8796676993370056,0.1688040494918823,0.1181639209389686,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885422825813293,0.050000000745058,0.0480025149881839,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019530177116394,0.1265975534915924,0.5703427791595459,289.020263671875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47222900390625,289.0296936035156,1.0,0.2385864555835724,1.0,1.0,0.0,1.0,-1.2582257986068726,1.258224368095398,1.351779587821511e-06,0.959076762199402,0.0,0.0,0.0,26.150310516357425,37.0,132.2405242919922,-0.0,169.57400512695312,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.069091796875,0.9946668148040771,0.2657546997070312,0.2215610742568969,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06451416015625,0.7408528327941895,0.1017024144530296,0.0966856852173805,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.067626953125,0.8751409649848938,0.1695982366800308,0.1187328100204467,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840694904327393,0.050000000745058,0.0480259880423545,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660705566406,0.797565221786499,0.1270809471607208,0.5726344585418701,289.068115234375,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.47076416015625,289.0774841308594,1.0,0.241137146949768,1.0,1.0,0.0,1.0,-1.2693045139312744,1.2693032026290894,1.372640213048726e-06,0.968026876449585,0.0,0.0,0.0,26.91815185546875,25.0,132.42535400390625,-0.0,174.75247192382812,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.9935773611068726,0.2716980874538421,0.2176554352045059,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463610172271729,0.1027620062232017,0.097665250301361,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8817898035049438,0.1711266636848449,0.1197860166430473,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870789289474487,0.050000000745058,0.0480099990963935,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578369140625,0.8031742572784424,0.1279914677143097,0.5766522884368896,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.471923828125,289.1689453125,1.0,0.2404387593269348,1.0,1.0,0.0,1.0,-1.2718735933303833,1.2718722820281982,1.3777049616692238e-06,0.9703272581100464,0.0,0.0,0.0,26.559022903442383,25.0,132.03416442871094,-0.0,174.80064392089844,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934319257736206,0.2720065116882324,0.2171620428562164,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468600273132324,0.1028070300817489,0.0977054089307785,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8824080228805542,0.171190857887268,0.1198291406035423,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874574184417725,0.050000000745058,0.0480080246925354,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.8037176728248596,0.1280303597450256,0.5768141746520996,289.1636047363281,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4723815917969,289.1726989746094,1.0,0.2403098046779632,1.0,1.0,0.0,1.0,-1.2715736627578735,1.2715723514556885,1.3771393696515588e-06,0.9700887203216552,0.0,0.0,0.0,26.504329681396484,28.0,131.98931884765625,-0.0,174.58572387695312,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.981755554676056,0.2826208174228668,0.1885109841823578,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739969491958618,0.1040151789784431,0.0987171158194542,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.9163374900817872,0.1728688478469848,0.1209060326218605,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724847197532654,0.1040258780121803,0.0981473699212074,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562866210937,0.8313241600990295,0.1291107386350631,0.5809857249259949,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5054626464844,289.2677307128906,1.0,0.2420537024736404,1.0,1.0,0.0,1.0,-1.3048697710037231,1.3048683404922483,1.440778987671365e-06,0.9964586496353148,0.0,0.0,0.0,24.388717651367188,31.0,132.61656188964844,-0.0,180.8451385498047,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.981755554676056,0.2826208174228668,0.1885109841823578,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739969491958618,0.1040151789784431,0.0987171158194542,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.9163374900817872,0.1728688478469848,0.1209060326218605,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724847197532654,0.1040258780121803,0.0981473699212074,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562866210937,0.8313241600990295,0.1291107386350631,0.5809857249259949,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5054626464844,289.2677307128906,1.0,0.2420537024736404,1.0,1.0,0.0,1.0,-1.3048697710037231,1.3048683404922483,1.440778987671365e-06,0.9964586496353148,0.0,0.0,0.0,24.388717651367188,31.0,132.61656188964844,-0.0,180.8451385498047,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848029613494872,0.2933978140354156,0.1945990473031997,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7716345191001892,0.1052575707435607,0.0999048128724098,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.9124673008918762,0.1745674908161163,0.1221029460430145,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.761347234249115,0.0998677536845207,0.0959662124514579,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281715512275696,0.1302322447299957,0.5861124396324158,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5884704589844,289.3634338378906,1.0,0.2449488192796707,1.0,1.0,0.0,1.0,-1.3185781240463257,1.318576693534851,1.4672749557576026e-06,1.0070277452468872,0.0,0.0,0.0,25.119775772094727,34.0,132.52149963378906,-0.0,187.0895233154297,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848029613494872,0.2933978140354156,0.1945990473031997,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7716345191001892,0.1052575707435607,0.0999048128724098,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.9124673008918762,0.1745674908161163,0.1221029460430145,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.761347234249115,0.0998677536845207,0.0959662124514579,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281715512275696,0.1302322447299957,0.5861124396324158,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5884704589844,289.3634338378906,1.0,0.2449488192796707,1.0,1.0,0.0,1.0,-1.3185781240463257,1.318576693534851,1.4672749557576026e-06,1.0070277452468872,0.0,0.0,0.0,25.119775772094727,34.0,132.52149963378906,-0.0,187.0895233154297,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888211488723756,0.3016443252563476,0.2038377821445465,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44635009765625,0.7666710615158081,0.1065623089671135,0.1011549457907676,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.44927978515625,0.9052687883377076,0.1763063818216323,0.123332604765892,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470994591712952,0.0976105481386184,0.0934425294399261,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44775390625,0.8222129940986633,0.1312845349311828,0.5910871624946594,289.4497985839844,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62908935546875,289.4586486816406,1.0,0.2487613409757614,1.0,1.0,0.0,1.0,-1.335585355758667,1.3355839252471924,1.5006409057605197e-06,1.0201910734176636,0.0,0.0,0.0,26.21217536926269,37.0,132.33221435546875,-0.0,195.4241485595703,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888211488723756,0.3016443252563476,0.2038377821445465,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44635009765625,0.7666710615158081,0.1065623089671135,0.1011549457907676,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.44927978515625,0.9052687883377076,0.1763063818216323,0.123332604765892,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470994591712952,0.0976105481386184,0.0934425294399261,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44775390625,0.8222129940986633,0.1312845349311828,0.5910871624946594,289.4497985839844,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62908935546875,289.4586486816406,1.0,0.2487613409757614,1.0,1.0,0.0,1.0,-1.335585355758667,1.3355839252471924,1.5006409057605197e-06,1.0201910734176636,0.0,0.0,0.0,26.21217536926269,37.0,132.33221435546875,-0.0,195.4241485595703,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908058047294616,0.3053444027900696,0.2091074883937835,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637221813201904,0.1072428226470947,0.1018088012933731,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969787597656,0.901214838027954,0.1771921068429947,0.1239610016345977,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7410745620727539,0.096986286342144,0.0927283316850662,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8186094164848328,0.1317851990461349,0.59345543384552,289.4974975585937,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.63800048828125,289.5062866210937,1.0,0.2509739398956299,1.0,1.0,0.0,1.0,-1.3454349040985107,1.345433473587036,1.5202429040073184e-06,1.027868628501892,0.0,0.0,0.0,26.86316680908203,37.0,132.33831787109375,-0.0,200.3824005126953,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9926960468292236,0.3088692128658294,0.2147489339113235,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605167627334595,0.1079412028193473,0.1024822741746902,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5447082519531,0.8968313336372375,0.1780876070261001,0.1245981380343437,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.541015625,0.7354941368103027,0.0965866073966026,0.0922661423683166,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5431823730469,0.8146222829818726,0.1322793066501617,0.5957868099212646,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6417541503906,289.5539855957031,1.0,0.2533676326274872,1.0,1.0,0.0,1.0,-1.3560233116149902,1.356021761894226,1.541595338494517e-06,1.036219835281372,0.0,0.0,0.0,27.58504104614257,40.0,132.38177490234375,-0.0,205.8376922607422,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959871172904968,0.3155415654182434,0.2269195169210434,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534962892532349,0.1093878895044326,0.1038845106959343,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8871499300003052,0.1799061447381973,0.1258970201015472,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7250158190727234,0.096238687634468,0.0918520763516426,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054913878440857,0.1332676708698272,0.6004514098167419,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586292624473572,1.0,1.0,0.0,1.0,-1.3789772987365725,1.378975749015808,1.588850750522397e-06,1.0546247959136963,0.0,0.0,0.0,29.24114227294922,43.0,132.51760864257812,-0.0,218.14666748046875,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959871172904968,0.3155415654182434,0.2269195169210434,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534962892532349,0.1093878895044326,0.1038845106959343,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8871499300003052,0.1799061447381973,0.1258970201015472,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7250158190727234,0.096238687634468,0.0918520763516426,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054913878440857,0.1332676708698272,0.6004514098167419,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586292624473572,1.0,1.0,0.0,1.0,-1.3789772987365725,1.378975749015808,1.588850750522397e-06,1.0546247959136963,0.0,0.0,0.0,29.24114227294922,43.0,132.51760864257812,-0.0,218.14666748046875,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998362958431244,0.3218617439270019,0.239885002374649,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458986639976501,0.1108975484967231,0.1053565219044685,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8765641450881958,0.1817610561847686,0.12722809612751,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145997285842896,0.0962612479925155,0.0918579548597335,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7951114773750305,0.1342709362506866,0.6052107810974121,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6301574707031,289.7451171875,1.0,0.264409989118576,1.0,1.0,0.0,1.0,-1.4036258459091189,1.403624176979065,1.6407068414991954e-06,1.074449062347412,0.0,0.0,0.0,31.17552375793457,46.0,132.655029296875,-0.0,232.1586761474609,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998362958431244,0.3218617439270019,0.239885002374649,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458986639976501,0.1108975484967231,0.1053565219044685,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8765641450881958,0.1817610561847686,0.12722809612751,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145997285842896,0.0962612479925155,0.0918579548597335,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7951114773750305,0.1342709362506866,0.6052107810974121,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6301574707031,289.7451171875,1.0,0.264409989118576,1.0,1.0,0.0,1.0,-1.4036258459091189,1.403624176979065,1.6407068414991954e-06,1.074449062347412,0.0,0.0,0.0,31.17552375793457,46.0,132.655029296875,-0.0,232.1586761474609,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279631733894348,0.2531469166278839,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380287647247314,0.1124688386917114,0.1068965643644332,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8655307292938232,0.1836534440517425,0.1285921484231948,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034693956375122,0.0964989885687828,0.0921071246266365,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7842010855674744,0.1352949291467666,0.6101046204566956,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180419921875,289.8408203125,1.0,0.2705781161785126,1.0,1.0,0.0,1.0,-1.429206132888794,1.4292044639587402,1.6956912531895796e-06,1.0950270891189575,0.0,0.0,0.0,33.37910079956055,49.0,132.74913024902344,-0.0,247.65809631347656,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279631733894348,0.2531469166278839,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380287647247314,0.1124688386917114,0.1068965643644332,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8655307292938232,0.1836534440517425,0.1285921484231948,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034693956375122,0.0964989885687828,0.0921071246266365,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7842010855674744,0.1352949291467666,0.6101046204566956,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180419921875,289.8408203125,1.0,0.2705781161785126,1.0,1.0,0.0,1.0,-1.429206132888794,1.4292044639587402,1.6956912531895796e-06,1.0950270891189575,0.0,0.0,0.0,33.37910079956055,49.0,132.74913024902344,-0.0,247.65809631347656,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339490592479706,0.266374409198761,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7301953434944153,0.1141020506620407,0.1085038110613823,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8545805215835571,0.1855845302343368,0.1299894154071808,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6923032999038696,0.0968750417232513,0.0925108194351196,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732744216918945,0.1363412737846374,0.6151389479637146,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054382324219,289.9365234375,1.0,0.2770157754421234,1.0,1.0,0.0,1.0,-1.455220341682434,1.4552185535430908,1.7527373756820452e-06,1.1158605813980105,0.0,0.0,0.0,35.822994232177734,52.0,132.7866973876953,-0.0,264.4488830566406,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339490592479706,0.266374409198761,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7301953434944153,0.1141020506620407,0.1085038110613823,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8545805215835571,0.1855845302343368,0.1299894154071808,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6923032999038696,0.0968750417232513,0.0925108194351196,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732744216918945,0.1363412737846374,0.6151389479637146,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054382324219,289.9365234375,1.0,0.2770157754421234,1.0,1.0,0.0,1.0,-1.455220341682434,1.4552185535430908,1.7527373756820452e-06,1.1158605813980105,0.0,0.0,0.0,35.822994232177734,52.0,132.7866973876953,-0.0,264.4488830566406,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3369183838367462,0.2729830145835876,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729919433594,0.726402997970581,0.1149422749876976,0.1093321293592453,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.97564697265625,0.8493329882621765,0.1865650415420532,0.1307002454996109,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6869334578514099,0.0971021056175232,0.0927551016211509,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7680059671401978,0.1368733197450637,0.6177073121070862,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5993347167969,289.984375,1.0,0.2803062498569488,1.0,1.0,0.0,1.0,-1.468377947807312,1.4683761596679688,1.782008212103392e-06,1.126346230506897,0.0,0.0,0.0,37.11553192138672,52.0,132.78822326660156,-0.0,273.2931823730469,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252380371094,0.9990000128746032,0.3398729860782623,0.2796234488487243,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209350585937,0.7227301001548767,0.1157988682389259,0.1101770177483558,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235595703125,0.8443107008934021,0.1875560134649276,0.1314191818237304,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.681780219078064,0.0973518416285514,0.0930232778191566,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629498839378357,0.1374116390943527,0.6203092336654663,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.59344482421875,290.0322265625,1.0,0.2836345434188843,1.0,1.0,0.0,1.0,-1.4816721677780151,1.481670379638672,1.811870674828242e-06,1.1369081735610962,0.0,0.0,0.0,38.44427108764648,40.0,132.78379821777344,-0.0,282.4342346191406,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467672169208526,0.2787056267261505,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267761826515198,0.1175441741943359,0.1118097901344299,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8480294346809387,0.1895539313554763,0.1328033953905105,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838600635528564,0.0978932678699493,0.0935149416327476,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657526135444641,0.138502612709999,0.6251335740089417,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888671875,290.1276550292969,1.0,0.2842622995376587,1.0,1.0,0.0,1.0,-1.4905877113342283,1.4905859231948853,1.832157522585476e-06,1.1440664529800415,0.0,0.0,0.0,38.45768737792969,43.0,132.30747985839844,-0.0,286.4193725585937,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467672169208526,0.2787056267261505,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267761826515198,0.1175441741943359,0.1118097901344299,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8480294346809387,0.1895539313554763,0.1328033953905105,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838600635528564,0.0978932678699493,0.0935149416327476,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657526135444641,0.138502612709999,0.6251335740089417,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888671875,290.1276550292969,1.0,0.2842622995376587,1.0,1.0,0.0,1.0,-1.4905877113342283,1.4905859231948853,1.832157522585476e-06,1.1440664529800415,0.0,0.0,0.0,38.45768737792969,43.0,132.30747985839844,-0.0,286.4193725585937,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552239537239074,0.2792733311653137,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297374606132507,0.1193788573145866,0.1135245859622955,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8503976464271545,0.1916195601224899,0.1342331320047378,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6848733425140381,0.0985299050807952,0.094095841050148,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673795223236084,0.1397066414356231,0.6304017305374146,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5991516113281,290.2220458984375,1.0,0.2863712012767792,1.0,1.0,0.0,1.0,-1.5020593404769895,1.5020575523376465,1.8581635004011328e-06,1.1529816389083862,0.0,0.0,0.0,38.758975982666016,46.0,131.68905639648438,-0.0,292.3379821777344,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552239537239074,0.2792733311653137,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297374606132507,0.1193788573145866,0.1135245859622955,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8503976464271545,0.1916195601224899,0.1342331320047378,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6848733425140381,0.0985299050807952,0.094095841050148,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673795223236084,0.1397066414356231,0.6304017305374146,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5991516113281,290.2220458984375,1.0,0.2863712012767792,1.0,1.0,0.0,1.0,-1.5020593404769895,1.5020575523376465,1.8581635004011328e-06,1.1529816389083862,0.0,0.0,0.0,38.758975982666016,46.0,131.68905639648438,-0.0,292.3379821777344,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641341924667358,0.2820514440536499,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314682006835938,0.121654987335205,0.1155388504266738,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8509971499443054,0.1940951347351074,0.1358648687601089,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847403645515442,0.0996119007468223,0.0949800759553909,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675838470458984,0.1413663029670715,0.6371797323226929,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131591796875,290.316650390625,1.0,0.2895360887050628,1.0,1.0,0.0,1.0,-1.5189669132232666,1.5189650058746338,1.8970825976794004e-06,1.1662665605545044,0.0,0.0,0.0,39.53354644775391,49.0,131.61190795898438,-0.0,302.0596618652344,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641341924667358,0.2820514440536499,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314682006835938,0.121654987335205,0.1155388504266738,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8509971499443054,0.1940951347351074,0.1358648687601089,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847403645515442,0.0996119007468223,0.0949800759553909,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675838470458984,0.1413663029670715,0.6371797323226929,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131591796875,290.316650390625,1.0,0.2895360887050628,1.0,1.0,0.0,1.0,-1.5189669132232666,1.5189650058746338,1.8970825976794004e-06,1.1662665605545044,0.0,0.0,0.0,39.53354644775391,49.0,131.61190795898438,-0.0,302.0596618652344,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3736507594585418,0.2852191925048828,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340556979179382,0.1245787367224693,0.118181936442852,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8520585894584656,0.1971552819013595,0.1379216164350509,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858879327774048,0.1013484001159668,0.0964993461966514,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686259150505066,0.1436734348535537,0.6469517350196838,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.63153076171875,290.4114990234375,1.0,0.2936949729919433,1.0,1.0,0.0,1.0,-1.5419642925262451,1.5419623851776123,1.950911837411695e-06,1.1843847036361694,0.0,0.0,0.0,40.498931884765625,52.0,131.8035888671875,-0.0,315.36236572265625,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3736507594585418,0.2852191925048828,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340556979179382,0.1245787367224693,0.118181936442852,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8520585894584656,0.1971552819013595,0.1379216164350509,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858879327774048,0.1013484001159668,0.0964993461966514,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686259150505066,0.1436734348535537,0.6469517350196838,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.63153076171875,290.4114990234375,1.0,0.2936949729919433,1.0,1.0,0.0,1.0,-1.5419642925262451,1.5419623851776123,1.950911837411695e-06,1.1843847036361694,0.0,0.0,0.0,40.498931884765625,52.0,131.8035888671875,-0.0,315.36236572265625,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.9990000128746032,0.378596544265747,0.2870168089866638,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355239987373352,0.1262318044900894,0.1196982488036155,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8526226282119751,0.1988487988710403,0.139074757695198,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867644786834717,0.1024101451039314,0.0974562466144561,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7693068981170654,0.1450145840644836,0.6527503132820129,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.64178466796875,290.45904541015625,1.0,0.2961137294769287,1.0,1.0,0.0,1.0,-1.5554360151290894,1.555433988571167,1.982908543141093e-06,1.1950098276138306,0.0,0.0,0.0,41.06124114990234,52.0,131.94923400878906,-0.0,323.3112487792969,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.9990000128746032,0.3836472630500793,0.2889823317527771,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.7370460629463196,0.1279942691326141,0.1213250458240509,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49853515625,0.8531537055969238,0.2006330788135528,0.1402962803840637,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4948425292969,0.6877639293670654,0.1035822629928588,0.0985248461365699,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970703125,0.7700280547142029,0.1464607864618301,0.6590566039085388,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6524353027344,290.5066833496094,1.0,0.2987405359745025,1.0,1.0,0.0,1.0,-1.5700678825378418,1.5700658559799194,2.0180450519546862e-06,1.2065544128417969,0.0,0.0,0.0,41.67955017089844,55.0,132.10626220703125,-0.0,332.10382080078125,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
