time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125220,297.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940194547176361,0.2934226095676422,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.740161120891571,0.1318114399909973,0.1248708218336105,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8540566563606262,0.2044400125741958,0.1429166346788406,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.59051513671875,0.6900051236152649,0.1062197238206863,0.1009561046957969,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926818847656,0.7714961767196655,0.149627149105072,0.6729817390441895,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742858886719,290.6021423339844,1.0,0.3045635223388672,1.0,1.0,0.0,1.0,-1.6024363040924072,1.6024342775344849,2.097185188176809e-06,1.2320990562438965,0.0,0.0,0.0,43.08305358886719,58.0,132.41688537597656,-0.0,352.1726989746094,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940194547176361,0.2934226095676422,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.740161120891571,0.1318114399909973,0.1248708218336105,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8540566563606262,0.2044400125741958,0.1429166346788406,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.59051513671875,0.6900051236152649,0.1062197238206863,0.1009561046957969,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926818847656,0.7714961767196655,0.149627149105072,0.6729817390441895,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742858886719,290.6021423339844,1.0,0.3045635223388672,1.0,1.0,0.0,1.0,-1.6024363040924072,1.6024342775344849,2.097185188176809e-06,1.2320990562438965,0.0,0.0,0.0,43.08305358886719,58.0,132.41688537597656,-0.0,352.1726989746094,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.404707670211792,0.2984880805015564,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7433176040649414,0.1359800100326538,0.1287638545036316,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8547455668449402,0.2085300385951995,0.1457445472478866,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924750208854675,0.1092067882418632,0.1037341356277465,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729463577270508,0.1531133353710174,0.6884215474128723,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.69781494140625,1.0,0.3110628426074981,1.0,1.0,0.0,1.0,-1.638457179069519,1.6384550333023071,2.187534619224607e-06,1.2605233192443848,0.0,0.0,0.0,44.69914245605469,61.0,132.6888885498047,-0.0,375.51708984375,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.404707670211792,0.2984880805015564,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7433176040649414,0.1359800100326538,0.1287638545036316,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8547455668449402,0.2085300385951995,0.1457445472478866,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924750208854675,0.1092067882418632,0.1037341356277465,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729463577270508,0.1531133353710174,0.6884215474128723,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.69781494140625,1.0,0.3110628426074981,1.0,1.0,0.0,1.0,-1.638457179069519,1.6384550333023071,2.187534619224607e-06,1.2605233192443848,0.0,0.0,0.0,44.69914245605469,61.0,132.6888885498047,-0.0,375.51708984375,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156839549541473,0.3040589094161987,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7465283274650574,0.1404686123132705,0.1329692751169204,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8552944660186768,0.21287602186203,0.1487574130296707,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.695149838924408,0.112508900463581,0.1068209186196327,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.7744010090827942,0.1568819433450698,0.7051805853843689,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178649902344,290.7936706542969,1.0,0.3181421458721161,1.0,1.0,0.0,1.0,-1.6776373386383057,1.6776350736618042,2.288525365656824e-06,1.2914260625839231,0.0,0.0,0.0,46.5073356628418,64.0,132.90475463867188,-0.0,402.1069641113281,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156839549541473,0.3040589094161987,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7465283274650574,0.1404686123132705,0.1329692751169204,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8552944660186768,0.21287602186203,0.1487574130296707,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.695149838924408,0.112508900463581,0.1068209186196327,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.7744010090827942,0.1568819433450698,0.7051805853843689,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178649902344,290.7936706542969,1.0,0.3181421458721161,1.0,1.0,0.0,1.0,-1.6776373386383057,1.6776350736618042,2.288525365656824e-06,1.2914260625839231,0.0,0.0,0.0,46.5073356628418,64.0,132.90475463867188,-0.0,402.1069641113281,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269439876079559,0.30999356508255,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498518228530884,0.1452601850032806,0.137467473745346,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8558132648468018,0.2174638509750366,0.151943027973175,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980613470077515,0.1161064505577087,0.1101942956447601,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759315967559814,0.1609120965003967,0.7231463193893433,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3257197141647339,1.0,1.0,0.0,1.0,-1.7196072340011597,1.7196048498153689,2.3998400138225406e-06,1.3245052099227903,0.0,0.0,0.0,48.48421096801758,67.0,133.06239318847656,-0.0,431.9560546875,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269439876079559,0.30999356508255,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498518228530884,0.1452601850032806,0.137467473745346,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8558132648468018,0.2174638509750366,0.151943027973175,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980613470077515,0.1161064505577087,0.1101942956447601,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759315967559814,0.1609120965003967,0.7231463193893433,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3257197141647339,1.0,1.0,0.0,1.0,-1.7196072340011597,1.7196048498153689,2.3998400138225406e-06,1.3245052099227903,0.0,0.0,0.0,48.48421096801758,67.0,133.06239318847656,-0.0,431.9560546875,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326821863651275,0.3130513429641723,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.7515783309936523,0.1477656811475753,0.139821857213974,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8560975193977356,0.2198453694581985,0.1535979062318802,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6996205449104309,0.1180115193128585,0.1119833514094352,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288635253906,0.7767521142959595,0.1630208045244217,0.7325572371482849,290.9306945800781,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494506835937,290.9376525878906,1.0,0.3296719789505005,1.0,1.0,0.0,1.0,-1.741539478302002,1.7415369749069214,2.4592945919721387e-06,1.341779708862305,0.0,0.0,0.0,49.52803802490234,67.0,133.1208038330078,-0.0,448.1107482910156,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384948909282684,0.3161472380161285,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.7533600330352783,0.1503433883190155,0.142245203256607,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9782409667969,0.8564157485961914,0.2222846150398254,0.1552934497594833,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012568116188049,0.1199862360954284,0.113839142024517,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.777623176574707,0.1651907861232757,0.7422465682029724,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597961425781,290.98565673828125,1.0,0.3337231874465942,1.0,1.0,0.0,1.0,-1.7640633583068848,1.7640607357025146,2.5212682430719724e-06,1.359511137008667,0.0,0.0,0.0,50.60502624511719,70.0,133.16680908203125,-0.0,465.0969848632813,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503533244132995,0.3223887681961059,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571263909339905,0.1557142585515976,0.1472968757152557,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8572044372558594,0.2273355424404144,0.1588054597377777,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047858238220215,0.1241428032517433,0.1177483797073364,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795586585998535,0.1697131991386413,0.7624497413635254,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802734375,291.0817565917969,1.0,0.3420966267585754,1.0,1.0,0.0,1.0,-1.8107908964157104,1.8107881546020508,2.652781859069364e-06,1.3962656259536743,0.0,0.0,0.0,52.84724426269531,73.0,133.225830078125,-0.0,501.6090393066406,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503533244132995,0.3223887681961059,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571263909339905,0.1557142585515976,0.1472968757152557,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8572044372558594,0.2273355424404144,0.1588054597377777,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047858238220215,0.1241428032517433,0.1177483797073364,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795586585998535,0.1697131991386413,0.7624497413635254,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802734375,291.0817565917969,1.0,0.3420966267585754,1.0,1.0,0.0,1.0,-1.8107908964157104,1.8107881546020508,2.652781859069364e-06,1.3962656259536743,0.0,0.0,0.0,52.84724426269531,73.0,133.225830078125,-0.0,501.6090393066406,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.4625351727008819,0.3285979330539703,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612127661705017,0.1613675057888031,0.1526159197092056,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8582647442817688,0.2326130419969558,0.1624754965305328,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086824178695679,0.1285699158906936,0.1219144985079765,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7818077802658081,0.1744746267795562,0.783726692199707,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006591796875,291.1778259277344,1.0,0.3507885932922363,1.0,1.0,0.0,1.0,-1.8595900535583496,1.85958731174469,2.7943374334427062e-06,1.4346027374267578,0.0,0.0,0.0,55.18854522705078,76.0,133.24769592285156,-0.0,541.5701904296875,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.4625351727008819,0.3285979330539703,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612127661705017,0.1613675057888031,0.1526159197092056,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8582647442817688,0.2326130419969558,0.1624754965305328,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086824178695679,0.1285699158906936,0.1219144985079765,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7818077802658081,0.1744746267795562,0.783726692199707,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006591796875,291.1778259277344,1.0,0.3507885932922363,1.0,1.0,0.0,1.0,-1.8595900535583496,1.85958731174469,2.7943374334427062e-06,1.4346027374267578,0.0,0.0,0.0,55.18854522705078,76.0,133.24769592285156,-0.0,541.5701904296875,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750612676143646,0.3346754908561706,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656733989715576,0.1673037111759185,0.1582016497850418,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8596653938293457,0.2381182163953781,0.1663034856319427,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128689885139465,0.1332673281431198,0.1263360381126403,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844284176826477,0.1794760376214981,0.8060756325721741,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597634732723236,1.0,1.0,0.0,1.0,-1.9103366136550903,1.910333633422852,2.9460527457558783e-06,1.4744162559509275,0.0,0.0,0.0,57.61045837402344,79.0,133.24032592773438,-0.0,585.1116943359375,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750612676143646,0.3346754908561706,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656733989715576,0.1673037111759185,0.1582016497850418,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8596653938293457,0.2381182163953781,0.1663034856319427,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128689885139465,0.1332673281431198,0.1263360381126403,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844284176826477,0.1794760376214981,0.8060756325721741,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597634732723236,1.0,1.0,0.0,1.0,-1.9103366136550903,1.910333633422852,2.9460527457558783e-06,1.4744162559509275,0.0,0.0,0.0,57.61045837402344,79.0,133.24032592773438,-0.0,585.1116943359375,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275756835937,0.9990000128746032,0.48297780752182,0.3383250832557678,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.7686337232589722,0.1711109429597854,0.1617838889360427,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263854980469,0.860724687576294,0.2416320890188217,0.1687463223934173,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238220214844,0.7155738472938538,0.1363029181957245,0.129193365573883,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.7862522006034851,0.1826849430799484,0.8204123377799988,291.3269348144531,286.3078308105469,291.434326171875,286.0097961425781,291.431640625,297.833740234375,291.3332214355469,1.0,0.3654338717460632,1.0,1.0,0.0,1.0,-1.9426007270812988,1.9425976276397705,3.044873210455989e-06,1.4997000694274902,0.9841830134391784,0.9841830134391784,0.0,59.1389045715332,79.0,133.22425842285156,-0.0,613.8513793945312,1.0,283.1644287109375,287.4310607910156,288.62567138671875,288.9378356933594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-4.9140493941141735e-21,-2.457024899005479e-21,-2.4570246970570867e-21,0.0,0.0,-0.0,3.116010338999331e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.48211669921875,0.9990000128746032,0.4856112003326416,0.3408935964107513,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72607421875,0.7701255679130554,0.1727731674909591,0.1639565080404281,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5981140136719,0.8609679341316223,0.2426357418298721,0.1701730787754058,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.83074951171875,0.716921865940094,0.1376329660415649,0.1309343129396438,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7870216965675354,0.1839097142219543,0.8290044069290161,289.543701171875,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8270874023437,288.9825744628906,1.0,0.3689720034599304,1.0,1.0,0.0,1.0,-1.962420463562012,1.962417364120484,3.106557414866984e-06,1.5152745246887207,0.9846791625022888,0.9846791625022888,0.0,60.15724563598633,82.0,9171.685546875,-0.0,632.1970825195312,1.0,283.2054138183594,290.3959350585937,288.9984741210937,289.81475830078125,293.1499938964844,293.1499938964844,283.1499938964844,1493.5299072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0172197930514812,1.0,0.0,0.0,0.798622727394104,0.7986295223236084,6.694091325698538e-08,4.216931343078613,4.216920852661133,1.0192185072810387e-05,0.0,0.0,-0.0,3968.306396484375,0.0,16.591371536254883,1887.65771484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471374511719,0.9990000128746032,0.4763163626194,0.3541722893714905,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311828613281,0.7605650424957275,0.1705015450716018,0.1640695631504058,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874206542969,0.8480366468429565,0.2369613051414489,0.1687677502632141,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.7079824805259705,0.1357792168855667,0.1310326308012008,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92193603515625,0.7758566737174988,0.1805675029754638,0.8259701728820801,286.8684387207031,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7093505859375,286.6966857910156,1.0,0.3730618357658386,1.0,1.0,0.0,1.0,-1.973322391510009,1.9733192920684808,3.1413569558935706e-06,1.5242294073104858,0.9607436656951904,0.9607436656951904,0.0,63.18327713012695,82.0,11152.4775390625,-0.0,650.706787109375,1.0,283.18609619140625,286.76629638671875,290.0576477050781,290.7441711425781,293.1499938964844,293.1499938964844,283.1499938964844,2282.5283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1750961542129516,1.0,0.0,0.0,0.9809637069702148,0.9809656143188475,6.527273654910459e-08,4.264505386352539,4.264495372772217,9.798032806429546e-06,0.0,0.0,-0.0,3826.475830078125,0.0,29.21878242492676,1895.24365234375,0.0,0.0,0.2507125437259674,1.0,0.0,3.0,1.0,0.0
12126360,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.9990000128746032,0.4633889496326446,0.3761254549026489,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01837158203125,0.7420008778572083,0.1668849438428878,0.1613418459892273,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.8250721096992493,0.2296416908502578,0.1642188280820846,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.6889103651046753,0.1328185796737671,0.1288357973098755,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.7547585368156433,0.1755229383707046,0.8073701858520508,285.9955139160156,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5628967285156,285.9331359863281,1.0,0.3761720061302185,1.0,1.0,0.0,1.0,-1.9659874439239504,1.9659843444824217,3.1186550586426165e-06,1.5187039375305176,0.9511216282844543,0.9511216282844543,0.0,67.75407409667969,70.0,11788.5380859375,-0.0,660.3383178710938,1.0,283.1706848144531,285.669677734375,290.4960327148437,291.31304931640625,293.1499938964844,293.1499938964844,283.1499938964844,3723.86474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501814901828766,1.0,0.0,0.0,1.2398221492767334,1.2398247718811035,1.0261962302138272e-07,4.265881061553955,4.265871524810791,9.786295777303168e-06,0.0,0.0,-0.0,3865.784912109375,0.0,58.997589111328125,1895.4312744140625,0.0,194.64659118652344,0.3167601227760315,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.9990000128746032,0.4482978582382202,0.3952580690383911,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.7252188920974731,0.1629137098789215,0.1574716717004776,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468139648437,0.802640438079834,0.222022071480751,0.1584892123937606,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.6709409952163696,0.1295090168714523,0.1256678998470306,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.735113799571991,0.1696116626262664,0.7805178761482239,285.542724609375,286.1127014160156,291.6224060058594,286.0711669921875,291.6197204589844,297.3994445800781,285.5115661621094,1.0,0.3759739100933075,1.0,1.0,0.0,1.0,-1.941399097442627,1.9413959980010984,3.04248305837973e-06,1.4996709823608398,0.942207098007202,0.942207098007202,0.0,71.51361846923828,70.0,12320.83984375,-0.0,653.8414306640625,1.0,283.1584777832031,285.1390380859375,290.29217529296875,291.3282470703125,293.1499938964844,293.1499938964844,283.1499938964844,5956.7705078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500329852104187,1.0,0.0,0.0,1.5558860301971436,1.5558903217315674,1.6152924331436225e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.523681640625,0.0,116.88763427734376,1895.43701171875,0.0,507.93505859375,0.3913111090660095,1.0,0.0,3.0,1.0,0.0
12126480,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.9990000128746032,0.4411426484584808,0.4008921384811401,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955078125,0.7188552021980286,0.1611263453960418,0.155591532588005,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.7935699224472046,0.2186618447303772,0.1558192074298858,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.6642377972602844,0.1279772520065307,0.124090239405632,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7274158000946045,0.1667283922433853,0.7665993571281433,285.3873596191406,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3273010253906,285.3643493652344,1.0,0.3746505677700043,1.0,1.0,0.0,1.0,-1.9241646528244016,1.924161672592163,2.9896564228693023e-06,1.4862825870513916,0.9365286231040956,0.9365286231040956,0.0,72.6065444946289,58.0,12489.4482421875,-0.0,644.2664794921875,1.0,283.1546630859375,284.9573974609375,290.0578308105469,291.1492004394531,293.1499938964844,293.1499938964844,283.1499938964844,7272.76611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566813945770264,1.0,0.0,0.0,1.7110915184020996,1.7110966444015503,1.953619772621097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.746337890625,0.0,155.71258544921875,1895.4371337890625,0.0,715.0169067382812,0.4321033060550689,1.0,0.0,3.0,1.0,0.0
12126540,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.9870874881744384,0.4306102991104126,0.3894184827804565,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.7087388634681702,0.1579761207103729,0.1520953178405761,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.7794106006622314,0.212514117360115,0.1508402824401855,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.6540433764457703,0.1251220554113388,0.1210061237215995,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7140201926231384,0.1608977019786834,0.7374816536903381,285.1060791015625,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22540283203125,285.0935363769531,1.0,0.3669468760490417,1.0,1.0,0.0,1.0,-1.861571669578552,1.8615689277648928,2.801552454911871e-06,1.4371578693389893,0.9208244681358336,0.9208244681358336,0.0,73.04480743408203,46.0,12665.046875,-0.0,599.476318359375,1.0,283.15069580078125,284.6258850097656,289.4327087402344,290.5093688964844,293.1499938964844,293.1499938964844,283.1499938964844,11153.3935546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177647709846497,1.0,0.0,0.0,2.086369752883911,2.0863773822784424,2.904530447267462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.7509765625,0.0,283.7357177734375,1895.4371337890625,0.0,1032.1348876953125,0.5240314602851868,1.0,0.0,3.0,1.0,0.0
12126600,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.9870874881744384,0.4306102991104126,0.3894184827804565,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.7087388634681702,0.1579761207103729,0.1520953178405761,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.7794106006622314,0.212514117360115,0.1508402824401855,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.6540433764457703,0.1251220554113388,0.1210061237215995,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7140201926231384,0.1608977019786834,0.7374816536903381,285.1060791015625,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22540283203125,285.0935363769531,1.0,0.3669468760490417,1.0,1.0,0.0,1.0,-1.861571669578552,1.8615689277648928,2.801552454911871e-06,1.4371578693389893,0.9208244681358336,0.9208244681358336,0.0,73.04480743408203,46.0,12665.046875,-0.0,599.476318359375,1.0,283.15069580078125,284.6258850097656,289.4327087402344,290.5093688964844,293.1499938964844,293.1499938964844,283.1499938964844,11153.3935546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177647709846497,1.0,0.0,0.0,2.086369752883911,2.0863773822784424,2.904530447267462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.7509765625,0.0,283.7357177734375,1895.4371337890625,0.0,1032.1348876953125,0.5240314602851868,1.0,0.0,3.0,1.0,0.0
12126660,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9988090991973876,0.4274962842464447,0.3851457834243774,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7195550203323364,0.1568835079669952,0.15040323138237,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7896885275840759,0.2093533277511596,0.148031547665596,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.6636922359466553,0.1239347532391548,0.1193012148141861,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7213065028190613,0.1575721353292465,0.7189763188362122,284.9630432128906,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1960754394531,284.95672607421875,1.0,0.3565929234027862,1.0,1.0,0.0,1.0,-1.8266509771347048,1.8266483545303345,2.6994789550371934e-06,1.409593105316162,0.9042439460754396,0.9042439460754396,0.0,66.84555053710938,34.0,12790.4443359375,-0.0,555.544189453125,1.0,283.15008544921875,284.4522399902344,289.0848083496094,290.0761413574219,293.1499938964844,293.1499938964844,283.1499938964844,14892.1337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013512015342712,1.0,0.0,0.0,2.36761736869812,2.3676273822784424,3.740385920991685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.81396484375,0.0,417.2114562988281,1895.4371337890625,0.0,936.3501586914062,0.5932341814041138,1.0,0.0,3.0,1.0,0.0
12126720,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9988090991973876,0.4274962842464447,0.3851457834243774,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7195550203323364,0.1568835079669952,0.15040323138237,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7896885275840759,0.2093533277511596,0.148031547665596,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.6636922359466553,0.1239347532391548,0.1193012148141861,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7213065028190613,0.1575721353292465,0.7189763188362122,284.9630432128906,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1960754394531,284.95672607421875,1.0,0.3565929234027862,1.0,1.0,0.0,1.0,-1.8266509771347048,1.8266483545303345,2.6994789550371934e-06,1.409593105316162,0.9042439460754396,0.9042439460754396,0.0,66.84555053710938,34.0,12790.4443359375,-0.0,555.544189453125,1.0,283.15008544921875,284.4522399902344,289.0848083496094,290.0761413574219,293.1499938964844,293.1499938964844,283.1499938964844,14892.1337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013512015342712,1.0,0.0,0.0,2.36761736869812,2.3676273822784424,3.740385920991685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.81396484375,0.0,417.2114562988281,1895.4371337890625,0.0,936.3501586914062,0.5932341814041138,1.0,0.0,3.0,1.0,0.0
12126780,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.4302500784397125,0.3601680397987366,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7354270219802856,0.1571557968854904,0.1501413285732269,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8067117929458618,0.2078620344400406,0.1465747207403183,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6797126531600952,0.1239132955670356,0.1187986582517623,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7343368530273438,0.1559223681688308,0.7087957262992859,284.8783264160156,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2068176269531,284.8737487792969,1.0,0.3439378440380096,1.0,1.0,0.0,1.0,-1.7817800045013428,1.7817775011062622,2.571962795627769e-06,1.374446153640747,0.8870717883110046,0.8870717883110046,0.0,59.8534049987793,25.0,12776.69140625,-0.0,504.2007141113281,1.0,283.1499938964844,284.34637451171875,288.9951477050781,289.9228210449219,293.1499938964844,293.1499938964844,283.1499938964844,18241.130859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563076376914978,1.0,0.0,0.0,2.567036867141724,2.5670487880706787,4.397010968659745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.103515625,0.0,535.6290893554688,1895.4371337890625,0.0,743.2974853515625,0.6367950439453125,1.0,0.0,3.0,1.0,0.0
12126840,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.4302500784397125,0.3601680397987366,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7354270219802856,0.1571557968854904,0.1501413285732269,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8067117929458618,0.2078620344400406,0.1465747207403183,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6797126531600952,0.1239132955670356,0.1187986582517623,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7343368530273438,0.1559223681688308,0.7087957262992859,284.8783264160156,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2068176269531,284.8737487792969,1.0,0.3439378440380096,1.0,1.0,0.0,1.0,-1.7817800045013428,1.7817775011062622,2.571962795627769e-06,1.374446153640747,0.8870717883110046,0.8870717883110046,0.0,59.8534049987793,25.0,12776.69140625,-0.0,504.2007141113281,1.0,283.1499938964844,284.34637451171875,288.9951477050781,289.9228210449219,293.1499938964844,293.1499938964844,283.1499938964844,18241.130859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563076376914978,1.0,0.0,0.0,2.567036867141724,2.5670487880706787,4.397010968659745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.103515625,0.0,535.6290893554688,1895.4371337890625,0.0,743.2974853515625,0.6367950439453125,1.0,0.0,3.0,1.0,0.0
12126900,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.4345199465751648,0.3446060121059418,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7460215091705322,0.1576596647500991,0.1503785103559494,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8176124691963196,0.2075153291225433,0.1461516618728637,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6906371712684631,0.1242319792509079,0.1188714280724525,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7435674071311951,0.1555746644735336,0.7059250473976135,284.8553771972656,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2254943847656,284.8525390625,1.0,0.3373576700687408,1.0,1.0,0.0,1.0,-1.7595093250274658,1.7595068216323853,2.5098718197114067e-06,1.3568673133850098,0.8786555528640747,0.8786555528640747,0.0,56.10152053833008,25.0,12719.2255859375,-0.0,478.7337036132813,1.0,283.1499938964844,284.3208312988281,289.0074157714844,289.9128112792969,293.1499938964844,293.1499938964844,283.1499938964844,19230.509765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450457334518433,1.0,0.0,0.0,2.605428457260132,2.605440855026245,4.529514114892663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.977783203125,0.0,562.37060546875,1895.4371337890625,0.0,666.2457885742188,0.6491001844406128,1.0,0.0,3.0,1.0,0.0
12126960,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9990000128746032,0.440243124961853,0.3277063071727752,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7589250206947327,0.1583610326051712,0.1508156210184097,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8300628066062927,0.2073712348937988,0.1458833813667297,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7036116719245911,0.1247321665287017,0.119125872850418,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.7550787925720215,0.1555043458938598,0.7043559551239014,284.83843994140625,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2533264160156,284.83624267578125,1.0,0.3306286931037903,1.0,1.0,0.0,1.0,-1.737841010093689,1.7378385066986084,2.4503303848177893e-06,1.3397550582885742,0.869795024394989,0.869795024394989,0.0,52.25370788574219,28.0,12666.1435546875,-0.0,453.9323425292969,1.0,283.1499938964844,284.3006896972656,289.0411071777344,289.9317626953125,293.1499938964844,293.1499938964844,283.1499938964844,20154.96875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301375985145569,1.0,0.0,0.0,2.6375808715820312,2.6375937461853027,4.641997577436996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.35498046875,0.0,585.8648681640625,1895.4371337890625,0.0,608.5643920898438,0.6544141173362732,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9990000128746032,0.4539228677749634,0.3013215959072113,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.783141016960144,0.1602591574192047,0.1522617191076278,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8521745204925537,0.2075729370117187,0.1457693725824356,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.7254529595375061,0.1261965334415435,0.1201723590493202,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7766976356506348,0.1560798287391662,0.7049630880355835,284.831298828125,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3233947753906,284.8314514160156,1.0,0.3215927183628082,1.0,1.0,0.0,1.0,-1.7097324132919312,1.70973002910614,2.374111090830411e-06,1.3173315525054932,0.852811336517334,0.852811336517334,0.0,46.7166633605957,31.0,12605.6123046875,-0.0,421.0151672363281,1.0,283.1499938964844,284.2941589355469,289.1341552734375,290.0110778808594,293.1499938964844,293.1499938964844,283.1499938964844,21094.583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112918019294739,1.0,0.0,0.0,2.633037567138672,2.633050441741944,4.626019745046506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.201416015625,0.0,588.2886352539062,1895.4371337890625,0.0,542.8018798828125,0.6540718078613281,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9990000128746032,0.4539228677749634,0.3013215959072113,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.783141016960144,0.1602591574192047,0.1522617191076278,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8521745204925537,0.2075729370117187,0.1457693725824356,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.7254529595375061,0.1261965334415435,0.1201723590493202,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7766976356506348,0.1560798287391662,0.7049630880355835,284.831298828125,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3233947753906,284.8314514160156,1.0,0.3215927183628082,1.0,1.0,0.0,1.0,-1.7097324132919312,1.70973002910614,2.374111090830411e-06,1.3173315525054932,0.852811336517334,0.852811336517334,0.0,46.7166633605957,31.0,12605.6123046875,-0.0,421.0151672363281,1.0,283.1499938964844,284.2941589355469,289.1341552734375,290.0110778808594,293.1499938964844,293.1499938964844,283.1499938964844,21094.583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112918019294739,1.0,0.0,0.0,2.633037567138672,2.633050441741944,4.626019745046506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.201416015625,0.0,588.2886352539062,1895.4371337890625,0.0,542.8018798828125,0.6540718078613281,1.0,0.0,3.0,1.0,0.0
12127140,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9990000128746032,0.4681392014026642,0.2810584008693695,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8057028651237488,0.1626753658056259,0.1542919278144836,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8726329207420349,0.2082768976688385,0.1460764408111572,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.744329571723938,0.1281457841396331,0.1217698007822036,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7971222996711731,0.1573730558156967,0.7093734741210938,284.85015869140625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3954772949219,284.85186767578125,1.0,0.3158427476882934,1.0,1.0,0.0,1.0,-1.695415496826172,1.6954131126403809,2.335748149562278e-06,1.3058209419250488,0.8364843130111694,0.8364843130111694,0.0,42.907073974609375,49.0,12608.80859375,-0.0,401.7763977050781,1.0,283.1499938964844,284.3160400390625,289.2244873046875,290.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,21315.310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055318474769592,1.0,0.0,0.0,2.579869031906128,2.5798816680908203,4.441081102868338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.221923828125,0.0,558.9927978515625,1895.4371337890625,0.0,524.1852416992188,0.6420837044715881,1.0,0.0,3.0,1.0,0.0
