time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127200,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9990000128746032,0.4681392014026642,0.2810584008693695,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8057028651237488,0.1626753658056259,0.1542919278144836,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8726329207420349,0.2082768976688385,0.1460764408111572,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.744329571723938,0.1281457841396331,0.1217698007822036,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7971222996711731,0.1573730558156967,0.7093734741210938,284.85015869140625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3954772949219,284.85186767578125,1.0,0.3158427476882934,1.0,1.0,0.0,1.0,-1.695415496826172,1.6954131126403809,2.335748149562278e-06,1.3058209419250488,0.8364843130111694,0.8364843130111694,0.0,42.907073974609375,49.0,12608.80859375,-0.0,401.7763977050781,1.0,283.1499938964844,284.3160400390625,289.2244873046875,290.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,21315.310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055318474769592,1.0,0.0,0.0,2.579869031906128,2.5798816680908203,4.441081102868338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.221923828125,0.0,558.9927978515625,1895.4371337890625,0.0,524.1852416992188,0.6420837044715881,1.0,0.0,3.0,1.0,0.0
12127260,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.4804032444953918,0.2808466851711273,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8103929162025452,0.1655144840478897,0.1568754166364669,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8742800951004028,0.2093976289033889,0.1467843204736709,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7486046552658081,0.1304922401905059,0.1238952279090881,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8002169728279114,0.1591601073741912,0.7168916463851929,284.8965759277344,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4538269042969,284.9008178710937,1.0,0.3188529014587402,1.0,1.0,0.0,1.0,-1.710668921470642,1.710666537284851,2.375841404500534e-06,1.3174457550048828,0.821212112903595,0.821212112903595,0.0,43.18812942504883,67.0,12772.3564453125,-0.0,411.2903137207031,1.0,283.1499938964844,284.367431640625,289.2923278808594,290.18316650390625,293.1499938964844,293.1499938964844,283.1499938964844,21028.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079277753829956,1.0,0.0,0.0,2.496912956237793,2.496925115585327,4.1600657141316333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.08056640625,0.0,512.2178955078125,1895.4371337890625,0.0,531.8482055664062,0.6229175925254822,1.0,0.0,3.0,1.0,0.0
12127320,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.4804032444953918,0.2808466851711273,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8103929162025452,0.1655144840478897,0.1568754166364669,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8742800951004028,0.2093976289033889,0.1467843204736709,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7486046552658081,0.1304922401905059,0.1238952279090881,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8002169728279114,0.1591601073741912,0.7168916463851929,284.8965759277344,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4538269042969,284.9008178710937,1.0,0.3188529014587402,1.0,1.0,0.0,1.0,-1.710668921470642,1.710666537284851,2.375841404500534e-06,1.3174457550048828,0.821212112903595,0.821212112903595,0.0,43.18812942504883,67.0,12772.3564453125,-0.0,411.2903137207031,1.0,283.1499938964844,284.367431640625,289.2923278808594,290.18316650390625,293.1499938964844,293.1499938964844,283.1499938964844,21028.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079277753829956,1.0,0.0,0.0,2.496912956237793,2.496925115585327,4.1600657141316333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.08056640625,0.0,512.2178955078125,1895.4371337890625,0.0,531.8482055664062,0.6229175925254822,1.0,0.0,3.0,1.0,0.0
12127380,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9990000128746032,0.4878089725971222,0.2985192239284515,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7989780306816101,0.168684110045433,0.1599149405956268,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8587154150009155,0.2108716964721679,0.1478392332792282,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.739099383354187,0.1331488937139511,0.1264561265707016,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7871423959732056,0.1611664444208145,0.726280927658081,284.97247314453125,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.47625732421875,284.9784545898437,1.0,0.3286957442760467,1.0,1.0,0.0,1.0,-1.7511391639709473,1.7511366605758667,2.4852251954143867e-06,1.3490486145019531,0.8074795603752136,0.8074795603752136,0.0,47.0987548828125,85.0,13085.1357421875,-0.0,446.6932067871094,1.0,283.1499938964844,284.4467468261719,289.3423767089844,290.2528686523437,293.1499938964844,293.1499938964844,283.1499938964844,20382.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148085355758667,1.0,0.0,0.0,2.39771056175232,2.397721767425537,3.8360730059139314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.41064453125,0.0,458.4359130859375,1895.4371337890625,0.0,554.49951171875,0.6027378439903259,1.0,0.0,3.0,1.0,0.0
12127440,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9990000128746032,0.4878089725971222,0.2985192239284515,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7989780306816101,0.168684110045433,0.1599149405956268,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8587154150009155,0.2108716964721679,0.1478392332792282,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.739099383354187,0.1331488937139511,0.1264561265707016,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7871423959732056,0.1611664444208145,0.726280927658081,284.97247314453125,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.47625732421875,284.9784545898437,1.0,0.3286957442760467,1.0,1.0,0.0,1.0,-1.7511391639709473,1.7511366605758667,2.4852251954143867e-06,1.3490486145019531,0.8074795603752136,0.8074795603752136,0.0,47.0987548828125,85.0,13085.1357421875,-0.0,446.6932067871094,1.0,283.1499938964844,284.4467468261719,289.3423767089844,290.2528686523437,293.1499938964844,293.1499938964844,283.1499938964844,20382.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148085355758667,1.0,0.0,0.0,2.39771056175232,2.397721767425537,3.8360730059139314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.41064453125,0.0,458.4359130859375,1895.4371337890625,0.0,554.49951171875,0.6027378439903259,1.0,0.0,3.0,1.0,0.0
12127500,297.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.4896328747272491,0.3126180768013,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7892132997512817,0.1703633219003677,0.1615732312202453,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8471457362174988,0.2117179185152053,0.1484786123037338,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7311354875564575,0.1345686614513397,0.1278711706399917,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7766716480255127,0.1621858328580856,0.731320321559906,285.0154724121094,286.0379943847656,292.45001220703125,286.32232666015625,292.44708251953125,297.47369384765625,285.0218505859375,1.0,0.335701584815979,1.0,1.0,0.0,1.0,-1.7785708904266355,1.7785683870315552,2.5611416276660748e-06,1.3705168962478638,0.8013893961906433,0.8013893961906433,0.0,50.26177215576172,85.0,13292.4130859375,-0.0,473.1062622070313,1.0,283.1499938964844,284.48931884765625,289.3636779785156,290.2865600585937,293.1499938964844,293.1499938964844,283.1499938964844,20198.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193567276000977,1.0,0.0,0.0,2.3575658798217773,2.357576847076416,3.708694578108407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.8603515625,0.0,438.1765747070313,1895.4371337890625,0.0,570.0108642578125,0.5936838388442993,1.0,0.0,3.0,1.0,0.0
12127560,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9990000128746032,0.4902570843696594,0.3295257985591888,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7779711484909058,0.1720964610576629,0.163310632109642,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8344213366508484,0.2126244902610778,0.1491821259260177,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7218995690345764,0.1360375732183456,0.129362553358078,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7648358345031738,0.1631961613893509,0.7364686131477356,285.06134033203125,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.462890625,285.0680236816406,1.0,0.3438538014888763,1.0,1.0,0.0,1.0,-1.809771418571472,1.809768795967102,2.649176394697861e-06,1.394942045211792,0.7953953742980957,0.7953953742980957,0.0,54.187007904052734,88.0,13524.4140625,-0.0,505.076171875,1.0,283.1499938964844,284.5338439941406,289.3832702636719,290.31988525390625,293.1499938964844,293.1499938964844,283.1499938964844,20010.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52446049451828,1.0,0.0,0.0,2.3211209774017334,2.321131706237793,3.594917359350802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.940673828125,0.0,420.2193908691406,1895.4371337890625,0.0,587.9437866210938,0.5854460000991821,1.0,0.0,3.0,1.0,0.0
12127620,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.9990000128746032,0.4897894561290741,0.3562654852867126,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7633448243141174,0.1756802499294281,0.1668712049722671,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8168688416481018,0.2145663052797317,0.1506625860929489,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.7091206312179565,0.1390738785266876,0.1324145346879959,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.7488746643066406,0.1651676446199417,0.7463714480400085,285.1512451171875,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4305114746094,285.1570739746094,1.0,0.3570354580879211,1.0,1.0,0.0,1.0,-1.863497257232666,1.8634945154190063,2.8051365461578825e-06,1.437148094177246,0.784956693649292,0.784956693649292,0.0,60.88030242919922,91.0,13944.3876953125,-0.0,562.316650390625,1.0,283.1499938964844,284.619384765625,289.4175109863281,290.38214111328125,293.1499938964844,293.1499938964844,283.1499938964844,19710.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357562303543091,1.0,0.0,0.0,2.255693197250366,2.255703449249268,3.395106773496082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.857421875,0.0,389.4321899414063,1895.4371337890625,0.0,629.6912841796875,0.5707351565361023,1.0,0.0,3.0,1.0,0.0
12127680,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.9990000128746032,0.4897894561290741,0.3562654852867126,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7633448243141174,0.1756802499294281,0.1668712049722671,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8168688416481018,0.2145663052797317,0.1506625860929489,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.7091206312179565,0.1390738785266876,0.1324145346879959,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.7488746643066406,0.1651676446199417,0.7463714480400085,285.1512451171875,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4305114746094,285.1570739746094,1.0,0.3570354580879211,1.0,1.0,0.0,1.0,-1.863497257232666,1.8634945154190063,2.8051365461578825e-06,1.437148094177246,0.784956693649292,0.784956693649292,0.0,60.88030242919922,91.0,13944.3876953125,-0.0,562.316650390625,1.0,283.1499938964844,284.619384765625,289.4175109863281,290.38214111328125,293.1499938964844,293.1499938964844,283.1499938964844,19710.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357562303543091,1.0,0.0,0.0,2.255693197250366,2.255703449249268,3.395106773496082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.857421875,0.0,389.4321899414063,1895.4371337890625,0.0,629.6912841796875,0.5707351565361023,1.0,0.0,3.0,1.0,0.0
12127740,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9990000128746032,0.4891882538795471,0.3783374726772308,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.7538259625434875,0.1794181615114212,0.1705523133277893,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.8036029934883118,0.2166656702756881,0.1522365808486938,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.700035035610199,0.1422392129898071,0.1355635970830917,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.7378703355789185,0.1671766936779022,0.7561847567558289,285.235107421875,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4027099609375,285.2405090332031,1.0,0.3687885403633117,1.0,1.0,0.0,1.0,-1.911879539489746,1.9118766784667969,2.94990627480729e-06,1.475041747093201,0.7760565876960754,0.7760565876960754,0.0,66.85465240478516,94.0,14330.68359375,-0.0,616.3219604492188,1.0,283.1499938964844,284.6991882324219,289.4429931640625,290.4333801269531,293.1499938964844,293.1499938964844,283.1499938964844,19458.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469862818717957,1.0,0.0,0.0,2.1996850967407227,2.199694871902466,3.228601315186097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.132080078125,0.0,364.3583679199219,1895.4371337890625,0.0,674.144775390625,0.558178186416626,1.0,0.0,3.0,1.0,0.0
12127800,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9990000128746032,0.4891882538795471,0.3783374726772308,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.7538259625434875,0.1794181615114212,0.1705523133277893,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.8036029934883118,0.2166656702756881,0.1522365808486938,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.700035035610199,0.1422392129898071,0.1355635970830917,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.7378703355789185,0.1671766936779022,0.7561847567558289,285.235107421875,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4027099609375,285.2405090332031,1.0,0.3687885403633117,1.0,1.0,0.0,1.0,-1.911879539489746,1.9118766784667969,2.94990627480729e-06,1.475041747093201,0.7760565876960754,0.7760565876960754,0.0,66.85465240478516,94.0,14330.68359375,-0.0,616.3219604492188,1.0,283.1499938964844,284.6991882324219,289.4429931640625,290.4333801269531,293.1499938964844,293.1499938964844,283.1499938964844,19458.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469862818717957,1.0,0.0,0.0,2.1996850967407227,2.199694871902466,3.228601315186097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.132080078125,0.0,364.3583679199219,1895.4371337890625,0.0,674.144775390625,0.558178186416626,1.0,0.0,3.0,1.0,0.0
12127860,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.9990000128746032,0.4888763427734375,0.3969011604785919,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.747604489326477,0.183313712477684,0.1743593364953994,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7934660315513611,0.2189197987318039,0.1539026349782943,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.6940405368804932,0.1455346792936325,0.1388134658336639,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.7300406694412231,0.1693063974380493,0.7663617730140686,285.31512451171875,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3824462890625,285.3201904296875,1.0,0.3793810606002807,1.0,1.0,0.0,1.0,-1.9568696022033687,1.9568665027618408,3.088193352596136e-06,1.5102168321609497,0.7687147855758667,0.7687147855758667,0.0,72.23815155029297,82.0,14699.4091796875,-0.0,668.23193359375,1.0,283.1499938964844,284.77471923828125,289.4632263183594,290.4769592285156,293.1499938964844,293.1499938964844,283.1499938964844,19232.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571156144142151,1.0,0.0,0.0,2.152198553085327,2.152208089828491,3.090708560193889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.46337890625,0.0,343.936279296875,1895.4371337890625,0.0,716.9034423828125,0.5475348234176636,1.0,0.0,3.0,1.0,0.0
12127920,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.9990000128746032,0.4888763427734375,0.3969011604785919,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.747604489326477,0.183313712477684,0.1743593364953994,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7934660315513611,0.2189197987318039,0.1539026349782943,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.6940405368804932,0.1455346792936325,0.1388134658336639,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.7300406694412231,0.1693063974380493,0.7663617730140686,285.31512451171875,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3824462890625,285.3201904296875,1.0,0.3793810606002807,1.0,1.0,0.0,1.0,-1.9568696022033687,1.9568665027618408,3.088193352596136e-06,1.5102168321609497,0.7687147855758667,0.7687147855758667,0.0,72.23815155029297,82.0,14699.4091796875,-0.0,668.23193359375,1.0,283.1499938964844,284.77471923828125,289.4632263183594,290.4769592285156,293.1499938964844,293.1499938964844,283.1499938964844,19232.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571156144142151,1.0,0.0,0.0,2.152198553085327,2.152208089828491,3.090708560193889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.46337890625,0.0,343.936279296875,1895.4371337890625,0.0,716.9034423828125,0.5475348234176636,1.0,0.0,3.0,1.0,0.0
12127980,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.9990000128746032,0.4904554784297943,0.3996914625167846,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.751092791557312,0.1873457133769989,0.1781604886054992,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.7944748997688293,0.2213004678487777,0.1555593460798263,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38092041015625,0.6979762315750122,0.1489385068416595,0.1420306414365768,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.7314177751541138,0.1715780347585678,0.7764842510223389,285.3825378417969,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3766784667969,285.3861694335937,1.0,0.383314311504364,1.0,1.0,0.0,1.0,-1.982812643051148,1.9828094244003296,3.170044465150568e-06,1.5308265686035156,0.7627751231193542,0.7627751231193542,0.0,73.56739044189453,70.0,14966.0654296875,-0.0,693.1580810546875,1.0,283.1499938964844,284.83746337890625,289.481201171875,290.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,19027.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658642053604126,1.0,0.0,0.0,2.112544059753418,2.112553358078003,2.9778647103739786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.800537109375,0.0,327.42938232421875,1895.4371337890625,0.0,755.9641723632812,0.5386347770690918,1.0,0.0,3.0,1.0,0.0
12128040,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.9990000128746032,0.4904554784297943,0.3996914625167846,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.751092791557312,0.1873457133769989,0.1781604886054992,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.7944748997688293,0.2213004678487777,0.1555593460798263,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38092041015625,0.6979762315750122,0.1489385068416595,0.1420306414365768,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.7314177751541138,0.1715780347585678,0.7764842510223389,285.3825378417969,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3766784667969,285.3861694335937,1.0,0.383314311504364,1.0,1.0,0.0,1.0,-1.982812643051148,1.9828094244003296,3.170044465150568e-06,1.5308265686035156,0.7627751231193542,0.7627751231193542,0.0,73.56739044189453,70.0,14966.0654296875,-0.0,693.1580810546875,1.0,283.1499938964844,284.83746337890625,289.481201171875,290.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,19027.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658642053604126,1.0,0.0,0.0,2.112544059753418,2.112553358078003,2.9778647103739786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.800537109375,0.0,327.42938232421875,1895.4371337890625,0.0,755.9641723632812,0.5386347770690918,1.0,0.0,3.0,1.0,0.0
12128100,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.9990000128746032,0.4928005933761596,0.3959492146968841,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.7559725046157837,0.1894149780273437,0.1800618171691894,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093322753906,0.7984907031059265,0.2225356251001358,0.1563834846019745,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.7030897736549377,0.150684505701065,0.1436310112476349,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087829589844,0.7350373268127441,0.1727891415357589,0.7816199660301208,285.4097900390625,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.38311767578125,285.4129943847656,1.0,0.383415937423706,1.0,1.0,0.0,1.0,-1.9896856546401973,1.9896825551986688,3.1920158107823227e-06,1.5363448858261108,0.7603760957717896,0.7603760957717896,0.0,72.86650848388672,70.0,15062.7451171875,-0.0,696.2901611328125,1.0,283.1499938964844,284.8632202148437,289.4887084960937,290.5291442871094,293.1499938964844,293.1499938964844,283.1499938964844,18945.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695015788078308,1.0,0.0,0.0,2.0950772762298584,2.095086574554444,2.928825608705665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.966796875,0.0,320.3681335449219,1895.4371337890625,0.0,772.805908203125,0.5347311496734619,1.0,0.0,3.0,1.0,0.0
12128160,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.9990000128746032,0.4962491989135742,0.3894065916538238,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.7627599835395813,0.1915216147899627,0.1819726824760437,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8045132160186768,0.223800778388977,0.1572099477052688,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.7099706530570984,0.1524617820978164,0.1452351957559585,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43280029296875,0.740394651889801,0.174060434103012,0.7868913412094116,285.4336853027344,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3953552246094,285.4364318847656,1.0,0.3824884295463562,1.0,1.0,0.0,1.0,-1.9933769702911377,1.99337375164032,3.203930191375548e-06,1.5393617153167725,0.7580175399780273,0.7580175399780273,0.0,71.44343566894531,73.0,15142.4443359375,-0.0,694.42529296875,1.0,283.1499938964844,284.8856811523437,289.4955444335937,290.5419921875,293.1499938964844,293.1499938964844,283.1499938964844,18847.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725667476654053,1.0,0.0,0.0,2.0797793865203857,2.079788446426392,2.886210381802812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.286376953125,0.0,314.15789794921875,1895.4371337890625,0.0,787.278564453125,0.53127121925354,1.0,0.0,3.0,1.0,0.0
12128220,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828491210937,0.9990000128746032,0.5048613548278809,0.3824089467525482,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.481689453125,0.7730097770690918,0.1958779096603393,0.1859754770994186,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.8124163150787354,0.2264502644538879,0.1589801907539367,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.7195984721183777,0.1561389714479446,0.1486067622900009,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814758300781,0.7481204867362976,0.1768162697553634,0.7986145615577698,285.4824523925781,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4288330078125,285.48565673828125,1.0,0.3838827610015869,1.0,1.0,0.0,1.0,-2.0100231170654297,2.0100200176239014,3.257138587287045e-06,1.5524206161499023,0.7545343637466431,0.7545343637466431,0.0,70.27643585205078,76.0,15352.6103515625,-0.0,703.891357421875,1.0,283.1499938964844,284.9317626953125,289.5099792480469,290.5672302246094,293.1499938964844,293.1499938964844,283.1499938964844,18678.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772271752357483,1.0,0.0,0.0,2.053436040878296,2.0534448623657227,2.813557102854247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.482421875,0.0,303.6567077636719,1895.4371337890625,0.0,809.783203125,0.5253175497055054,1.0,0.0,3.0,1.0,0.0
12128280,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828491210937,0.9990000128746032,0.5048613548278809,0.3824089467525482,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.481689453125,0.7730097770690918,0.1958779096603393,0.1859754770994186,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.8124163150787354,0.2264502644538879,0.1589801907539367,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.7195984721183777,0.1561389714479446,0.1486067622900009,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814758300781,0.7481204867362976,0.1768162697553634,0.7986145615577698,285.4824523925781,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4288330078125,285.48565673828125,1.0,0.3838827610015869,1.0,1.0,0.0,1.0,-2.0100231170654297,2.0100200176239014,3.257138587287045e-06,1.5524206161499023,0.7545343637466431,0.7545343637466431,0.0,70.27643585205078,76.0,15352.6103515625,-0.0,703.891357421875,1.0,283.1499938964844,284.9317626953125,289.5099792480469,290.5672302246094,293.1499938964844,293.1499938964844,283.1499938964844,18678.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772271752357483,1.0,0.0,0.0,2.053436040878296,2.0534448623657227,2.813557102854247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.482421875,0.0,303.6567077636719,1895.4371337890625,0.0,809.783203125,0.5253175497055054,1.0,0.0,3.0,1.0,0.0
12128340,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.9990000128746032,0.5136939883232117,0.3789551258087158,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.7813111543655396,0.2004140764474868,0.1901839524507522,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.8178746104240417,0.2292529344558715,0.1608828753232956,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337219238281,0.7269632816314697,0.1599626690149307,0.1521542072296142,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340270996094,0.7542027235031128,0.179800659418106,0.8115985989570618,285.5350036621094,285.75,293.1499938964844,286.50994873046875,293.1474609375,297.4610595703125,285.5382995605469,1.0,0.3867892622947693,1.0,1.0,0.0,1.0,-2.033064126968384,2.0330607891082764,3.331704874653952e-06,1.5705785751342771,0.7525023221969604,0.7525023221969604,0.0,70.10717010498047,79.0,15611.73046875,-0.0,722.2034301757812,1.0,283.1499938964844,284.9794616699219,289.5308837890625,290.6010131835937,293.1499938964844,293.1499938964844,283.1499938964844,18508.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812908411026001,1.0,0.0,0.0,2.0337183475494385,2.033727169036865,2.759783512829017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.68603515625,0.0,295.7706604003906,1895.4371337890625,0.0,829.9066162109375,0.5207875967025757,1.0,0.0,3.0,1.0,0.0
12128400,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.9990000128746032,0.5136939883232117,0.3789551258087158,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.7813111543655396,0.2004140764474868,0.1901839524507522,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.8178746104240417,0.2292529344558715,0.1608828753232956,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337219238281,0.7269632816314697,0.1599626690149307,0.1521542072296142,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340270996094,0.7542027235031128,0.179800659418106,0.8115985989570618,285.5350036621094,285.75,293.1499938964844,286.50994873046875,293.1474609375,297.4610595703125,285.5382995605469,1.0,0.3867892622947693,1.0,1.0,0.0,1.0,-2.033064126968384,2.0330607891082764,3.331704874653952e-06,1.5705785751342771,0.7525023221969604,0.7525023221969604,0.0,70.10717010498047,79.0,15611.73046875,-0.0,722.2034301757812,1.0,283.1499938964844,284.9794616699219,289.5308837890625,290.6010131835937,293.1499938964844,293.1499938964844,283.1499938964844,18508.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812908411026001,1.0,0.0,0.0,2.0337183475494385,2.033727169036865,2.759783512829017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.68603515625,0.0,295.7706604003906,1895.4371337890625,0.0,829.9066162109375,0.5207875967025757,1.0,0.0,3.0,1.0,0.0
12128460,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.9990000128746032,0.5219191908836365,0.3785730898380279,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.7874448299407959,0.204774260520935,0.1943853199481964,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58819580078125,0.8211297988891602,0.2318649441003799,0.1627666652202606,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58740234375,0.7323126792907715,0.1635702252388,0.1556593924760818,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876770019531,0.7583633065223694,0.182603046298027,0.824586033821106,285.5886535644531,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.48565673828125,285.5919494628906,1.0,0.390854001045227,1.0,1.0,0.0,1.0,-2.0597195625305176,2.05971622467041,3.419143922656076e-06,1.5916025638580322,0.7520363926887512,0.7520363926887512,0.0,70.73826599121094,82.0,15909.5615234375,-0.0,746.7341918945312,1.0,283.1499938964844,285.02655029296875,289.5587463378906,290.64422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18332.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855617523193359,1.0,0.0,0.0,2.020822286605835,2.0208311080932617,2.724894443417725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.474853515625,0.0,290.4217224121094,1895.4371337890625,0.0,851.5679321289062,0.5177138447761536,1.0,0.0,3.0,1.0,0.0
12128520,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.9990000128746032,0.5219191908836365,0.3785730898380279,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.7874448299407959,0.204774260520935,0.1943853199481964,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58819580078125,0.8211297988891602,0.2318649441003799,0.1627666652202606,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58740234375,0.7323126792907715,0.1635702252388,0.1556593924760818,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876770019531,0.7583633065223694,0.182603046298027,0.824586033821106,285.5886535644531,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.48565673828125,285.5919494628906,1.0,0.390854001045227,1.0,1.0,0.0,1.0,-2.0597195625305176,2.05971622467041,3.419143922656076e-06,1.5916025638580322,0.7520363926887512,0.7520363926887512,0.0,70.73826599121094,82.0,15909.5615234375,-0.0,746.7341918945312,1.0,283.1499938964844,285.02655029296875,289.5587463378906,290.64422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18332.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855617523193359,1.0,0.0,0.0,2.020822286605835,2.0208311080932617,2.724894443417725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.474853515625,0.0,290.4217224121094,1895.4371337890625,0.0,851.5679321289062,0.5177138447761536,1.0,0.0,3.0,1.0,0.0
12128580,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.9990000128746032,0.5290331244468689,0.3815537691116333,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64111328125,0.7906550168991089,0.2087693065404892,0.1982537358999252,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.641357421875,0.8216985464096069,0.2341297417879104,0.1644120961427688,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.7350337505340576,0.1667559593915939,0.1587814837694168,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.7597711086273193,0.1849824488162994,0.8357881307601929,285.6418151855469,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.499267578125,285.6449890136719,1.0,0.3956802189350128,1.0,1.0,0.0,1.0,-2.087124347686768,2.087120771408081,3.5103103073197417e-06,1.613207459449768,0.753320574760437,0.753320574760437,0.0,72.1582260131836,85.0,16239.2724609375,-0.0,775.27978515625,1.0,283.1499938964844,285.0712280273437,289.5950927734375,290.6977233886719,293.1499938964844,293.1499938964844,283.1499938964844,18146.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900809168815613,1.0,0.0,0.0,2.015223264694214,2.015231847763061,2.709815305479424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.006103515625,0.0,287.6630859375,1895.4371337890625,0.0,875.0693969726562,0.5161845684051514,1.0,0.0,3.0,1.0,0.0
12128640,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.9990000128746032,0.5290331244468689,0.3815537691116333,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64111328125,0.7906550168991089,0.2087693065404892,0.1982537358999252,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.641357421875,0.8216985464096069,0.2341297417879104,0.1644120961427688,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.7350337505340576,0.1667559593915939,0.1587814837694168,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.7597711086273193,0.1849824488162994,0.8357881307601929,285.6418151855469,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.499267578125,285.6449890136719,1.0,0.3956802189350128,1.0,1.0,0.0,1.0,-2.087124347686768,2.087120771408081,3.5103103073197417e-06,1.613207459449768,0.753320574760437,0.753320574760437,0.0,72.1582260131836,85.0,16239.2724609375,-0.0,775.27978515625,1.0,283.1499938964844,285.0712280273437,289.5950927734375,290.6977233886719,293.1499938964844,293.1499938964844,283.1499938964844,18146.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900809168815613,1.0,0.0,0.0,2.015223264694214,2.015231847763061,2.709815305479424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.006103515625,0.0,287.6630859375,1895.4371337890625,0.0,875.0693969726562,0.5161845684051514,1.0,0.0,3.0,1.0,0.0
12128700,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.9990000128746032,0.5322012305259705,0.3839492499828338,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.7914808392524719,0.2106865048408508,0.2001062482595443,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.821290135383606,0.2351914942264557,0.165181279182434,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.7356889843940735,0.1682456135749817,0.1602393388748169,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.7597235441207886,0.1860617101192474,0.8408753275871277,285.6678466796875,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.5026550292969,285.67095947265625,1.0,0.3982930779457092,1.0,1.0,0.0,1.0,-2.10101056098938,2.1010069847106934,3.5569521514844382e-06,1.6241236925125122,0.7547342777252197,0.7547342777252197,0.0,73.08442687988281,85.0,16415.3671875,-0.0,790.73974609375,1.0,283.1499938964844,285.0923767089844,289.61639404296875,290.7284240722656,293.1499938964844,293.1499938964844,283.1499938964844,18055.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925271511077881,1.0,0.0,0.0,2.015133142471313,2.015141725540161,2.709573152515077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.118896484375,0.0,287.25506591796875,1895.4371337890625,0.0,888.0435180664062,0.5160049796104431,1.0,0.0,3.0,1.0,0.0
12128760,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.693603515625,0.9990000128746032,0.5351451635360718,0.3867936134338379,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.7919322848320007,0.2125685364007949,0.2019238770008087,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.8205543160438538,0.2362234741449356,0.1659288555383682,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.7360013127326965,0.1696850806474685,0.1616479307413101,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.7593098878860474,0.1870842725038528,0.8457016944885254,285.6932678222656,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5041809082031,285.6962890625,1.0,0.4010054171085357,1.0,1.0,0.0,1.0,-2.1149959564208984,2.114992380142212,3.604207677199156e-06,1.6350828409194946,0.7564902901649475,0.7564902901649475,0.0,74.1214828491211,88.0,16599.888671875,-0.0,806.8707275390625,1.0,283.1499938964844,285.11236572265625,289.6396484375,290.7616577148437,293.1499938964844,293.1499938964844,283.1499938964844,17948.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595136284828186,1.0,0.0,0.0,2.017364263534546,2.0173728466033936,2.715576385980967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.17529296875,0.0,287.6043701171875,1895.4371337890625,0.0,902.080322265625,0.5162966847419739,1.0,0.0,3.0,1.0,0.0
12128820,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.9990000128746032,0.5404685139656067,0.393489271402359,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.7920249104499817,0.2162603437900543,0.2054892927408218,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8183808922767639,0.2382257282733917,0.1673814207315445,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411804199219,0.735873818397522,0.1724486947059631,0.1643541753292083,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.757686197757721,0.1889940649271011,0.8547397255897522,285.7422180175781,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5030517578125,285.7450561523437,1.0,0.406649112701416,1.0,1.0,0.0,1.0,-2.14316987991333,2.1431660652160645,3.7002098451921488e-06,1.6570266485214231,0.7616597414016724,0.7616597414016724,0.0,76.4547119140625,91.0,16991.275390625,-0.0,840.8411865234375,1.0,283.1499938964844,285.149169921875,289.6912536621094,290.8348693847656,293.1499938964844,293.1499938964844,283.1499938964844,17740.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008793115615845,1.0,0.0,0.0,2.0275754928588867,2.0275840759277344,2.743136633398535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.69970703125,0.0,290.3736267089844,1895.4371337890625,0.0,933.7075805664062,0.5181295275688171,1.0,0.0,3.0,1.0,0.0
12128880,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.9990000128746032,0.5404685139656067,0.393489271402359,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.7920249104499817,0.2162603437900543,0.2054892927408218,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8183808922767639,0.2382257282733917,0.1673814207315445,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411804199219,0.735873818397522,0.1724486947059631,0.1643541753292083,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.757686197757721,0.1889940649271011,0.8547397255897522,285.7422180175781,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5030517578125,285.7450561523437,1.0,0.406649112701416,1.0,1.0,0.0,1.0,-2.14316987991333,2.1431660652160645,3.7002098451921488e-06,1.6570266485214231,0.7616597414016724,0.7616597414016724,0.0,76.4547119140625,91.0,16991.275390625,-0.0,840.8411865234375,1.0,283.1499938964844,285.149169921875,289.6912536621094,290.8348693847656,293.1499938964844,293.1499938964844,283.1499938964844,17740.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008793115615845,1.0,0.0,0.0,2.0275754928588867,2.0275840759277344,2.743136633398535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.69970703125,0.0,290.3736267089844,1895.4371337890625,0.0,933.7075805664062,0.5181295275688171,1.0,0.0,3.0,1.0,0.0
12128940,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.9990000128746032,0.5451658368110657,0.4011297225952148,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.7913973331451416,0.2198894023895263,0.2089960575103759,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78759765625,0.8155843019485474,0.2401722520589828,0.1687969267368316,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870178222656,0.7350619435310364,0.1750945150852203,0.1669486165046692,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7553533315658569,0.1907606124877929,0.8631343841552734,285.7879943847656,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.49786376953125,285.7905578613281,1.0,0.4124875068664551,1.0,1.0,0.0,1.0,-2.171457290649414,2.1714534759521484,3.7977092688379344e-06,1.6789038181304932,0.7689446210861206,0.7689446210861206,0.0,79.04884338378906,94.0,17412.861328125,-0.0,876.6932373046875,1.0,283.1499938964844,285.180908203125,289.7486877441406,290.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17525.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073398590087891,1.0,0.0,0.0,2.046139717102051,2.0461483001708984,2.793598241623841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.27099609375,0.0,296.14874267578125,1895.4371337890625,0.0,970.4351196289062,0.5217583775520325,1.0,0.0,3.0,1.0,0.0
12129000,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.9990000128746032,0.5451658368110657,0.4011297225952148,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.7913973331451416,0.2198894023895263,0.2089960575103759,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78759765625,0.8155843019485474,0.2401722520589828,0.1687969267368316,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870178222656,0.7350619435310364,0.1750945150852203,0.1669486165046692,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7553533315658569,0.1907606124877929,0.8631343841552734,285.7879943847656,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.49786376953125,285.7905578613281,1.0,0.4124875068664551,1.0,1.0,0.0,1.0,-2.171457290649414,2.1714534759521484,3.7977092688379344e-06,1.6789038181304932,0.7689446210861206,0.7689446210861206,0.0,79.04884338378906,94.0,17412.861328125,-0.0,876.6932373046875,1.0,283.1499938964844,285.180908203125,289.7486877441406,290.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17525.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073398590087891,1.0,0.0,0.0,2.046139717102051,2.0461483001708984,2.793598241623841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.27099609375,0.0,296.14874267578125,1895.4371337890625,0.0,970.4351196289062,0.5217583775520325,1.0,0.0,3.0,1.0,0.0
