time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129060,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302307128906,0.9990000128746032,0.5493305921554565,0.4093469381332397,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.790367603302002,0.223482072353363,0.2124697417020797,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.812441885471344,0.2420956194400787,0.1701957732439041,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.733863115310669,0.1776678711175918,0.1694707721471786,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7526236176490784,0.1924135684967041,0.8710235357284546,285.8299560546875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.48980712890625,285.832275390625,1.0,0.4184307754039764,1.0,1.0,0.0,1.0,-2.1996846199035645,2.199680805206299,3.8963798942859285e-06,1.7007474899291992,0.7784475088119507,0.7784475088119507,0.0,81.82847595214844,97.0,17863.701171875,-0.0,914.0304565429688,1.0,283.1499938964844,285.20703125,289.8109436035156,291.0043640136719,293.1499938964844,293.1499938964844,283.1499938964844,17303.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144633293151855,1.0,0.0,0.0,2.0731897354125977,2.0731985569000244,2.867949717710872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.61083984375,0.0,305.1280822753906,1895.4371337890625,0.0,1012.27587890625,0.5272323489189148,1.0,0.0,3.0,1.0,0.0
12129120,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302307128906,0.9990000128746032,0.5493305921554565,0.4093469381332397,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.790367603302002,0.223482072353363,0.2124697417020797,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.812441885471344,0.2420956194400787,0.1701957732439041,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.733863115310669,0.1776678711175918,0.1694707721471786,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7526236176490784,0.1924135684967041,0.8710235357284546,285.8299560546875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.48980712890625,285.832275390625,1.0,0.4184307754039764,1.0,1.0,0.0,1.0,-2.1996846199035645,2.199680805206299,3.8963798942859285e-06,1.7007474899291992,0.7784475088119507,0.7784475088119507,0.0,81.82847595214844,97.0,17863.701171875,-0.0,914.0304565429688,1.0,283.1499938964844,285.20703125,289.8109436035156,291.0043640136719,293.1499938964844,293.1499938964844,283.1499938964844,17303.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144633293151855,1.0,0.0,0.0,2.0731897354125977,2.0731985569000244,2.867949717710872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.61083984375,0.0,305.1280822753906,1895.4371337890625,0.0,1012.27587890625,0.5272323489189148,1.0,0.0,3.0,1.0,0.0
12129180,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680725097656,0.9990000128746032,0.5530539155006409,0.4178949296474457,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.7891349196434021,0.2270488888025283,0.2159218341112136,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86749267578125,0.8091190457344055,0.2440055906772613,0.171588510274887,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.732462465763092,0.1801828444004058,0.1719415485858917,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.7496950626373291,0.1939705610275268,0.8784882426261902,285.8678283691406,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.479736328125,285.869873046875,1.0,0.4244147837162018,1.0,1.0,0.0,1.0,-2.227705240249634,2.227701187133789,3.995918177679414e-06,1.722578048706055,0.790264368057251,0.790264368057251,0.0,84.74175262451172,100.0,18342.443359375,-0.0,952.5401611328124,1.0,283.1499938964844,285.2273254394531,289.87725830078125,291.0985412597656,293.1499938964844,293.1499938964844,283.1499938964844,17081.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622165322303772,1.0,0.0,0.0,2.1087000370025635,2.1087088584899902,2.967036891732278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.48828125,0.0,317.5303039550781,1895.4371337890625,0.0,1059.057373046875,0.534570574760437,1.0,0.0,3.0,1.0,0.0
12129240,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680725097656,0.9990000128746032,0.5530539155006409,0.4178949296474457,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.7891349196434021,0.2270488888025283,0.2159218341112136,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86749267578125,0.8091190457344055,0.2440055906772613,0.171588510274887,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.732462465763092,0.1801828444004058,0.1719415485858917,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.7496950626373291,0.1939705610275268,0.8784882426261902,285.8678283691406,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.479736328125,285.869873046875,1.0,0.4244147837162018,1.0,1.0,0.0,1.0,-2.227705240249634,2.227701187133789,3.995918177679414e-06,1.722578048706055,0.790264368057251,0.790264368057251,0.0,84.74175262451172,100.0,18342.443359375,-0.0,952.5401611328124,1.0,283.1499938964844,285.2273254394531,289.87725830078125,291.0985412597656,293.1499938964844,293.1499938964844,283.1499938964844,17081.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622165322303772,1.0,0.0,0.0,2.1087000370025635,2.1087088584899902,2.967036891732278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.48828125,0.0,317.5303039550781,1895.4371337890625,0.0,1059.057373046875,0.534570574760437,1.0,0.0,3.0,1.0,0.0
12129300,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.9990000128746032,0.5547692179679871,0.422249287366867,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.7884759902954102,0.2288238406181335,0.2176409214735031,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.8074100017547607,0.244952380657196,0.1722811311483383,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.7317137718200684,0.1814184486865997,0.173157662153244,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.7481909394264221,0.1947163194417953,0.8820769190788269,285.8851623535156,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.4742736816406,285.8871154785156,1.0,0.4274071156978607,1.0,1.0,0.0,1.0,-2.24160385131836,2.241599798202514,4.045787591167027e-06,1.7334063053131104,0.7970749735832214,0.7970749735832214,0.0,86.23599243164062,100.0,18591.732421875,-0.0,972.1557006835938,1.0,283.1499938964844,285.2352600097656,289.9117431640625,291.14764404296875,293.1499938964844,293.1499938964844,283.1499938964844,16971.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262062191963196,1.0,0.0,0.0,2.1295583248138428,2.1295673847198486,3.02602472856961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.810302734375,0.0,325.0838928222656,1895.4371337890625,0.0,1084.2266845703125,0.5389333367347717,1.0,0.0,3.0,1.0,0.0
12129360,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.9990000128746032,0.556391716003418,0.4266435801982879,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.7877991199493408,0.230593591928482,0.2193556874990463,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.8056716322898865,0.2458919137716293,0.1729696691036224,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.7309409379959106,0.1826393902301788,0.1743607074022293,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7466707229614258,0.1954413056373596,0.885574460029602,285.9015197753906,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4686584472656,285.9033508300781,1.0,0.4303935766220093,1.0,1.0,0.0,1.0,-2.255415439605713,2.255411386489868,4.095576059626183e-06,1.744112253189087,0.8041004538536072,0.8041004538536072,0.0,87.7498779296875,103.0,18846.9453125,-0.0,991.9776611328124,1.0,283.1499938964844,285.2418212890625,289.9469909667969,291.19793701171875,293.1499938964844,293.1499938964844,283.1499938964844,16869.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303600668907166,1.0,0.0,0.0,2.1523022651672363,2.152311325073242,3.09100641970872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.649658203125,0.0,333.5556640625,1895.4371337890625,0.0,1110.5382080078125,0.5437265038490295,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.9990000128746032,0.5593874454498291,0.435459166765213,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329833984375,0.7864549160003662,0.2341233491897583,0.2227752357721328,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.8022066354751587,0.2477513402700424,0.1743335425853729,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.7293757200241089,0.1850418448448181,0.1767295151948928,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.7436409592628479,0.1968360841274261,0.8923184871673584,285.9333190917969,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45703125,285.93511962890625,1.0,0.4363325834274292,1.0,1.0,0.0,1.0,-2.2826974391937256,2.2826931476593018,4.195389465166954e-06,1.76555335521698,0.8174245953559875,0.8174245953559875,0.0,90.82882690429688,106.0,19367.419921875,-0.0,1032.1224365234375,1.0,283.1499938964844,285.2536926269531,290.019287109375,291.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,16771.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389132142066956,1.0,0.0,0.0,2.1993777751922607,2.1993870735168457,3.2276989259116817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.29052734375,0.0,352.11767578125,1895.4371337890625,0.0,1166.0850830078125,0.5538660883903503,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.9990000128746032,0.5593874454498291,0.435459166765213,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329833984375,0.7864549160003662,0.2341233491897583,0.2227752357721328,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.8022066354751587,0.2477513402700424,0.1743335425853729,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.7293757200241089,0.1850418448448181,0.1767295151948928,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.7436409592628479,0.1968360841274261,0.8923184871673584,285.9333190917969,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45703125,285.93511962890625,1.0,0.4363325834274292,1.0,1.0,0.0,1.0,-2.2826974391937256,2.2826931476593018,4.195389465166954e-06,1.76555335521698,0.8174245953559875,0.8174245953559875,0.0,90.82882690429688,106.0,19367.419921875,-0.0,1032.1224365234375,1.0,283.1499938964844,285.2536926269531,290.019287109375,291.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,16771.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389132142066956,1.0,0.0,0.0,2.1993777751922607,2.1993870735168457,3.2276989259116817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.29052734375,0.0,352.11767578125,1895.4371337890625,0.0,1166.0850830078125,0.5538660883903503,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.9990000128746032,0.5620885491371155,0.4442766606807709,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645690917969,0.7851545810699463,0.237650066614151,0.2261904776096344,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.964599609375,0.7988223433494568,0.2495907694101333,0.1756833791732788,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.7278091311454773,0.1873988211154937,0.1790548264980316,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7406532168388367,0.1981679797172546,0.8987739682197571,285.96490478515625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4453125,285.9666748046875,1.0,0.4422115981578827,1.0,1.0,0.0,1.0,-2.309561252593994,2.3095569610595703,4.294789960113121e-06,1.786594271659851,0.8311681151390076,0.8311681151390076,0.0,93.95021057128906,109.0,19901.884765625,-0.0,1072.856689453125,1.0,283.1499938964844,285.26470947265625,290.093505859375,291.4070129394531,293.1499938964844,293.1499938964844,283.1499938964844,16711.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476625204086304,1.0,0.0,0.0,2.248373031616211,2.248382568359375,3.373106665094383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.372802734375,0.0,372.4181213378906,1895.4371337890625,0.0,1224.75341796875,0.564541220664978,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.9990000128746032,0.5620885491371155,0.4442766606807709,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645690917969,0.7851545810699463,0.237650066614151,0.2261904776096344,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.964599609375,0.7988223433494568,0.2495907694101333,0.1756833791732788,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.7278091311454773,0.1873988211154937,0.1790548264980316,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7406532168388367,0.1981679797172546,0.8987739682197571,285.96490478515625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4453125,285.9666748046875,1.0,0.4422115981578827,1.0,1.0,0.0,1.0,-2.309561252593994,2.3095569610595703,4.294789960113121e-06,1.786594271659851,0.8311681151390076,0.8311681151390076,0.0,93.95021057128906,109.0,19901.884765625,-0.0,1072.856689453125,1.0,283.1499938964844,285.26470947265625,290.093505859375,291.4070129394531,293.1499938964844,293.1499938964844,283.1499938964844,16711.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476625204086304,1.0,0.0,0.0,2.248373031616211,2.248382568359375,3.373106665094383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.372802734375,0.0,372.4181213378906,1895.4371337890625,0.0,1224.75341796875,0.564541220664978,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.5645318627357483,0.4530179798603058,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7839532494544983,0.2411839663982391,0.2296109944581985,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7955706119537354,0.2514162063598633,0.1770232766866684,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7262869477272034,0.1897183805704116,0.1813439726829528,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7377546429634094,0.1994484066963195,0.9049918055534364,285.9965209960937,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4338684082031,285.998291015625,1.0,0.4480180740356445,1.0,1.0,0.0,1.0,-2.336000204086304,2.335995674133301,4.393933522806037e-06,1.807367205619812,0.845333456993103,0.845333456993103,0.0,97.09767150878906,112.0,20447.75,-0.0,1114.086669921875,1.0,283.1499938964844,285.2754211425781,290.1693115234375,291.515380859375,293.1499938964844,293.1499938964844,283.1499938964844,16675.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565172672271729,1.0,0.0,0.0,2.2984514236450195,2.2984611988067627,3.525039744545211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.69677734375,0.0,394.1475524902344,1895.4371337890625,0.0,1285.959228515625,0.5755411386489868,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.5645318627357483,0.4530179798603058,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7839532494544983,0.2411839663982391,0.2296109944581985,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7955706119537354,0.2514162063598633,0.1770232766866684,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7262869477272034,0.1897183805704116,0.1813439726829528,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7377546429634094,0.1994484066963195,0.9049918055534364,285.9965209960937,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4338684082031,285.998291015625,1.0,0.4480180740356445,1.0,1.0,0.0,1.0,-2.336000204086304,2.335995674133301,4.393933522806037e-06,1.807367205619812,0.845333456993103,0.845333456993103,0.0,97.09767150878906,112.0,20447.75,-0.0,1114.086669921875,1.0,283.1499938964844,285.2754211425781,290.1693115234375,291.515380859375,293.1499938964844,293.1499938964844,283.1499938964844,16675.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565172672271729,1.0,0.0,0.0,2.2984514236450195,2.2984611988067627,3.525039744545211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.69677734375,0.0,394.1475524902344,1895.4371337890625,0.0,1285.959228515625,0.5755411386489868,1.0,0.0,3.0,1.0,0.0
12129780,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.9990000128746032,0.5667424201965332,0.4616566300392151,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.7828686833381653,0.2447323203086853,0.2330438941717147,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7924656867980957,0.2532307505607605,0.1783555746078491,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02789306640625,0.7248241305351257,0.192005917429924,0.1836021989583969,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.7349576950073242,0.2006854265928268,0.911009669303894,286.0285339355469,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229431152344,286.0303039550781,1.0,0.4537463784217834,1.0,1.0,0.0,1.0,-2.362044334411621,2.3620400428771973,4.492586867854698e-06,1.8277355432510376,0.8599286079406738,0.8599286079406738,0.0,100.25675964355467,100.0,21003.1171875,-0.0,1155.7652587890625,1.0,283.1499938964844,285.28619384765625,290.2463684082031,291.6257019042969,293.1499938964844,293.1499938964844,283.1499938964844,16658.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66542649269104,1.0,0.0,0.0,2.3489677906036377,2.348978042602539,3.681692533064052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.099609375,0.0,417.0596618652344,1895.4371337890625,0.0,1349.324462890625,0.5867077112197876,1.0,0.0,3.0,1.0,0.0
12129840,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.9990000128746032,0.5667424201965332,0.4616566300392151,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.7828686833381653,0.2447323203086853,0.2330438941717147,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7924656867980957,0.2532307505607605,0.1783555746078491,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02789306640625,0.7248241305351257,0.192005917429924,0.1836021989583969,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.7349576950073242,0.2006854265928268,0.911009669303894,286.0285339355469,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229431152344,286.0303039550781,1.0,0.4537463784217834,1.0,1.0,0.0,1.0,-2.362044334411621,2.3620400428771973,4.492586867854698e-06,1.8277355432510376,0.8599286079406738,0.8599286079406738,0.0,100.25675964355467,100.0,21003.1171875,-0.0,1155.7652587890625,1.0,283.1499938964844,285.28619384765625,290.2463684082031,291.6257019042969,293.1499938964844,293.1499938964844,283.1499938964844,16658.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66542649269104,1.0,0.0,0.0,2.3489677906036377,2.348978042602539,3.681692533064052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.099609375,0.0,417.0596618652344,1895.4371337890625,0.0,1349.324462890625,0.5867077112197876,1.0,0.0,3.0,1.0,0.0
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.9990000128746032,0.5680522918701172,0.4612413346767425,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418701171875,0.7850212454795837,0.2465007901191711,0.2347110211849212,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419006347656,0.7936594486236572,0.2541216015815735,0.1789782345294952,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.7263229489326477,0.1931263655424118,0.1846653521060943,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417175292969,0.7358307242393494,0.2012781947851181,0.913690447807312,286.0420837402344,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188232421875,286.043212890625,1.0,0.454344093799591,1.0,1.0,0.0,1.0,-2.3688085079193115,2.3688039779663086,4.518690275290282e-06,1.8331857919692995,0.8673486709594727,0.8673486709594727,0.0,100.36357879638672,100.0,21246.404296875,-0.0,1163.8385009765625,1.0,283.1499938964844,285.2890014648437,290.2850646972656,291.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,16656.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698737740516663,1.0,0.0,0.0,2.3742129802703857,2.374223470687866,3.76125456114096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.34228515625,0.0,428.888427734375,1895.4371337890625,0.0,1381.600341796875,0.5923109650611877,1.0,0.0,3.0,1.0,0.0
12129960,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.9990000128746032,0.5700974464416504,0.4576120674610138,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.7890129685401917,0.2482641041278839,0.2363367080688476,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508728027344,0.796708345413208,0.2549979388713836,0.1795645356178283,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.7293227910995483,0.1942311078310012,0.1856764256954193,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.7382469177246094,0.2018614411354065,0.9161341190338136,286.0509948730469,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4185791015625,286.0517883300781,1.0,0.4538372755050659,1.0,1.0,0.0,1.0,-2.3712618350982666,2.371257305145264,4.52818449048209e-06,1.835166096687317,0.874779224395752,0.874779224395752,0.0,99.45547485351562,103.0,21457.75390625,-0.0,1162.950927734375,1.0,283.1499938964844,285.2881774902344,290.32281494140625,291.73321533203125,293.1499938964844,293.1499938964844,283.1499938964844,16659.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741532683372498,1.0,0.0,0.0,2.399286985397339,2.3992977142333984,3.8411192804233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.59912109375,0.0,440.9005737304688,1895.4371337890625,0.0,1413.0531005859375,0.597893238067627,1.0,0.0,3.0,1.0,0.0
12130020,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.9990000128746032,0.5752149224281311,0.4560386836528778,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.7937439680099487,0.2518224418163299,0.2396630346775055,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.7994828224182129,0.2567464709281921,0.180769607424736,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.7325921654701233,0.1964388191699981,0.1877434402704239,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712890625,0.7403551936149597,0.2030644118785858,0.9213805198669434,286.0716857910156,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.42388916015625,286.0730285644531,1.0,0.4556525349617004,1.0,1.0,0.0,1.0,-2.3835902214050293,2.3835856914520264,4.57505620943266e-06,1.844580054283142,0.8898608684539795,0.8898608684539795,0.0,99.41227722167967,106.0,21926.49609375,-0.0,1176.825927734375,1.0,283.1499938964844,285.2898864746094,290.39605712890625,291.8344116210937,293.1499938964844,293.1499938964844,283.1499938964844,16677.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818578839302063,1.0,0.0,0.0,2.448734760284424,2.4487457275390625,4.001076376880519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.00634765625,0.0,465.3335266113281,1895.4371337890625,0.0,1470.6263427734375,0.6089407801628113,1.0,0.0,3.0,1.0,0.0
12130080,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.9990000128746032,0.5752149224281311,0.4560386836528778,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.7937439680099487,0.2518224418163299,0.2396630346775055,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.7994828224182129,0.2567464709281921,0.180769607424736,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.7325921654701233,0.1964388191699981,0.1877434402704239,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712890625,0.7403551936149597,0.2030644118785858,0.9213805198669434,286.0716857910156,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.42388916015625,286.0730285644531,1.0,0.4556525349617004,1.0,1.0,0.0,1.0,-2.3835902214050293,2.3835856914520264,4.57505620943266e-06,1.844580054283142,0.8898608684539795,0.8898608684539795,0.0,99.41227722167967,106.0,21926.49609375,-0.0,1176.825927734375,1.0,283.1499938964844,285.2898864746094,290.39605712890625,291.8344116210937,293.1499938964844,293.1499938964844,283.1499938964844,16677.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818578839302063,1.0,0.0,0.0,2.448734760284424,2.4487457275390625,4.001076376880519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.00634765625,0.0,465.3335266113281,1895.4371337890625,0.0,1470.6263427734375,0.6089407801628113,1.0,0.0,3.0,1.0,0.0
12130140,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982971191406,0.9990000128746032,0.5801050662994385,0.4573739469051361,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.7967901825904846,0.2554256319999695,0.2430620789527893,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.8005295395851135,0.2584869265556335,0.1819920539855957,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975952148437,0.7344381809234619,0.1986380964517593,0.1898349821567535,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976257324219,0.7410674095153809,0.2042931765317917,0.9269260168075562,286.0981140136719,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0996398925781,1.0,0.4584656953811645,1.0,1.0,0.0,1.0,-2.399918794631958,2.399914026260376,4.637850452127168e-06,1.8572242259979248,0.905342698097229,0.905342698097229,0.0,100.29142761230467,109.0,22430.462890625,0.0,1199.215576171875,1.0,283.1499938964844,285.2963562011719,290.4715881347656,291.93927001953125,293.1499938964844,293.1499938964844,283.1499938964844,16703.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689058780670166,1.0,0.0,0.0,2.4971182346343994,2.497129440307617,4.160749824677623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.23486328125,0.0,490.1872253417969,1895.4371337890625,0.0,1525.5,0.6227879524230957,1.0,0.0,3.0,1.0,0.0
12130200,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982971191406,0.9990000128746032,0.5801050662994385,0.4573739469051361,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.7967901825904846,0.2554256319999695,0.2430620789527893,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.8005295395851135,0.2584869265556335,0.1819920539855957,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975952148437,0.7344381809234619,0.1986380964517593,0.1898349821567535,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976257324219,0.7410674095153809,0.2042931765317917,0.9269260168075562,286.0981140136719,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0996398925781,1.0,0.4584656953811645,1.0,1.0,0.0,1.0,-2.399918794631958,2.399914026260376,4.637850452127168e-06,1.8572242259979248,0.905342698097229,0.905342698097229,0.0,100.29142761230467,109.0,22430.462890625,0.0,1199.215576171875,1.0,283.1499938964844,285.2963562011719,290.4715881347656,291.93927001953125,293.1499938964844,293.1499938964844,283.1499938964844,16703.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689058780670166,1.0,0.0,0.0,2.4971182346343994,2.497129440307617,4.160749824677623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.23486328125,0.0,490.1872253417969,1895.4371337890625,0.0,1525.5,0.6227879524230957,1.0,0.0,3.0,1.0,0.0
12130260,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.9990000128746032,0.5844300985336304,0.4606203734874725,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.7986997365951538,0.2590349316596985,0.246501013636589,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.8004224896430969,0.2601907551288605,0.1832123547792434,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.7353124022483826,0.2007961273193359,0.1919197291135788,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.7408183813095093,0.2054884135723114,0.9325023889541626,286.111083984375,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1121520996094,1.0,0.4620124399662018,1.0,1.0,0.0,1.0,-2.418618440628052,2.4186136722564697,4.710398116003489e-06,1.8717515468597408,0.9208983182907104,0.9208983182907104,0.0,101.77429962158205,112.0,23005.466796875,0.0,1227.149169921875,1.0,283.1499938964844,285.2843017578125,290.5513610839844,292.05322265625,293.1499938964844,293.1499938964844,283.1499938964844,17177.576171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968483924865723,1.0,0.0,0.0,2.5768191814422607,2.5768308639526367,4.430586386661162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.07861328125,0.0,535.4221801757812,1895.4371337890625,0.0,1585.9703369140625,0.6417679786682129,1.0,0.0,3.0,1.0,0.0
12130320,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.9990000128746032,0.5844300985336304,0.4606203734874725,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.7986997365951538,0.2590349316596985,0.246501013636589,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.8004224896430969,0.2601907551288605,0.1832123547792434,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.7353124022483826,0.2007961273193359,0.1919197291135788,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.7408183813095093,0.2054884135723114,0.9325023889541626,286.111083984375,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1121520996094,1.0,0.4620124399662018,1.0,1.0,0.0,1.0,-2.418618440628052,2.4186136722564697,4.710398116003489e-06,1.8717515468597408,0.9208983182907104,0.9208983182907104,0.0,101.77429962158205,112.0,23005.466796875,0.0,1227.149169921875,1.0,283.1499938964844,285.2843017578125,290.5513610839844,292.05322265625,293.1499938964844,293.1499938964844,283.1499938964844,17177.576171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968483924865723,1.0,0.0,0.0,2.5768191814422607,2.5768308639526367,4.430586386661162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.07861328125,0.0,535.4221801757812,1895.4371337890625,0.0,1585.9703369140625,0.6417679786682129,1.0,0.0,3.0,1.0,0.0
12130380,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.9990000128746032,0.5881003141403198,0.4653615057468414,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.7996847033500671,0.2626169919967651,0.2499347329139709,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.79939204454422,0.2618337273597717,0.1844040155410766,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.7353850603103638,0.2028817534446716,0.1939570754766464,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.7397683262825012,0.2066027522087097,0.9378299117088318,286.1176452636719,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11846923828125,1.0,0.4660643637180328,1.0,1.0,0.0,1.0,-2.438718318939209,2.438713550567627,4.789130798599217e-06,1.887420415878296,0.9364946484565736,0.9364946484565736,0.0,103.72795104980467,115.0,23610.90625,0.0,1259.099853515625,1.0,283.1499938964844,285.26397705078125,290.631103515625,292.16998291015625,293.1499938964844,293.1499938964844,283.1499938964844,17871.626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055114507675171,1.0,0.0,0.0,2.6707091331481934,2.6707217693328857,4.75933802590589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.56103515625,0.0,592.92919921875,1895.4371337890625,0.0,1654.5172119140625,0.6642100214958191,1.0,0.0,3.0,1.0,0.0
12130440,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.9990000128746032,0.5881003141403198,0.4653615057468414,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.7996847033500671,0.2626169919967651,0.2499347329139709,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.79939204454422,0.2618337273597717,0.1844040155410766,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.7353850603103638,0.2028817534446716,0.1939570754766464,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.7397683262825012,0.2066027522087097,0.9378299117088318,286.1176452636719,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11846923828125,1.0,0.4660643637180328,1.0,1.0,0.0,1.0,-2.438718318939209,2.438713550567627,4.789130798599217e-06,1.887420415878296,0.9364946484565736,0.9364946484565736,0.0,103.72795104980467,115.0,23610.90625,0.0,1259.099853515625,1.0,283.1499938964844,285.26397705078125,290.631103515625,292.16998291015625,293.1499938964844,293.1499938964844,283.1499938964844,17871.626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055114507675171,1.0,0.0,0.0,2.6707091331481934,2.6707217693328857,4.75933802590589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.56103515625,0.0,592.92919921875,1895.4371337890625,0.0,1654.5172119140625,0.6642100214958191,1.0,0.0,3.0,1.0,0.0
12130500,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.9990000128746032,0.5897020101547241,0.4681653678417206,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11669921875,0.7999095320701599,0.2643966376781463,0.251646876335144,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11669921875,0.7986137866973877,0.2626335024833679,0.1849889904260635,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.735184907913208,0.2038948088884353,0.1949540078639984,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.7390077710151672,0.2071255296468734,0.9403706789016724,286.1167297363281,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11700439453125,1.0,0.4682245850563049,1.0,1.0,0.0,1.0,-2.4490966796875,2.449091911315918,4.830032139579998e-06,1.8955031633377075,0.944264829158783,0.944264829158783,0.0,104.8426284790039,115.0,23934.470703125,0.0,1276.2244873046875,1.0,283.1499938964844,285.247802734375,290.6703186035156,292.229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18388.78515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101305723190308,1.0,0.0,0.0,2.7293570041656494,2.7293701171875,4.970659688297019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.72216796875,0.0,631.3085327148438,1895.4371337890625,0.0,1691.600341796875,0.675512433052063,1.0,0.0,3.0,1.0,0.0
12130560,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.9990000128746032,0.5911595225334167,0.4712087512016296,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.799984872341156,0.2661693096160888,0.2533522844314575,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.7976896166801453,0.2634202539920807,0.1855642348527908,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7348499298095703,0.2048867791891098,0.1959322541952133,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7381145358085632,0.20762500166893,0.942810356616974,286.1210632324219,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1217346191406,1.0,0.4704505503177643,1.0,1.0,0.0,1.0,-2.459599256515503,2.459594249725342,4.871596047451021e-06,1.9036773443222048,0.9521138072013856,0.9521138072013856,0.0,106.03428649902344,118.0,24232.9296875,0.0,1293.9534912109375,1.0,283.1499938964844,285.2395935058594,290.7079162597656,292.2853698730469,293.1499938964844,293.1499938964844,283.1499938964844,18716.115234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148072719573975,1.0,0.0,0.0,2.77329969406128,2.773313283920288,5.132003479957348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.34912109375,0.0,660.7620849609375,1895.4371337890625,0.0,1729.51123046875,0.688775897026062,1.0,0.0,3.0,1.0,0.0
12130620,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.9990000128746032,0.5936800241470337,0.4778308868408203,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.7998166680335999,0.2696989178657532,0.2567552924156189,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.7955390810966492,0.264961838722229,0.186697706580162,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231384277344,0.7338845729827881,0.2068163603544235,0.1978420168161392,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.7360426187515259,0.2085596174001693,0.94743412733078,286.12335205078125,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.1239929199219,1.0,0.4750459194183349,1.0,1.0,0.0,1.0,-2.4808549880981445,2.4808499813079834,4.956235898134764e-06,1.9202001094818115,0.9677544236183168,0.9677544236183168,0.0,108.5978775024414,121.0,24862.060546875,0.0,1330.8941650390625,1.0,283.1499938964844,285.2138671875,290.7806396484375,292.3973083496094,293.1499938964844,293.1499938964844,283.1499938964844,19665.0234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243872284889221,1.0,0.0,0.0,2.8808279037475586,2.880842447280884,5.537681886380597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.7568359375,0.0,737.506103515625,1895.4371337890625,0.0,1808.268798828125,0.714550256729126,1.0,0.0,3.0,1.0,0.0
12130680,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.9990000128746032,0.5936800241470337,0.4778308868408203,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.7998166680335999,0.2696989178657532,0.2567552924156189,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.7955390810966492,0.264961838722229,0.186697706580162,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231384277344,0.7338845729827881,0.2068163603544235,0.1978420168161392,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.7360426187515259,0.2085596174001693,0.94743412733078,286.12335205078125,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.1239929199219,1.0,0.4750459194183349,1.0,1.0,0.0,1.0,-2.4808549880981445,2.4808499813079834,4.956235898134764e-06,1.9202001094818115,0.9677544236183168,0.9677544236183168,0.0,108.5978775024414,121.0,24862.060546875,0.0,1330.8941650390625,1.0,283.1499938964844,285.2138671875,290.7806396484375,292.3973083496094,293.1499938964844,293.1499938964844,283.1499938964844,19665.0234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243872284889221,1.0,0.0,0.0,2.8808279037475586,2.880842447280884,5.537681886380597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.7568359375,0.0,737.506103515625,1895.4371337890625,0.0,1808.268798828125,0.714550256729126,1.0,0.0,3.0,1.0,0.0
12130740,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.9990000128746032,0.5957313179969788,0.4849615097045898,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.7993572950363159,0.2732160687446594,0.2601506114006042,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.793121874332428,0.2664708793163299,0.1878114491701126,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.7326544523239136,0.2086957395076751,0.1997055411338806,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.7337063550949097,0.209417462348938,0.9517331123352052,286.125732421875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.1263732910156,1.0,0.479762852191925,1.0,1.0,0.0,1.0,-2.5022435188293457,2.502238512039185,5.042102657171199e-06,1.9367974996566768,0.9834268093109132,0.9834268093109132,0.0,111.34327697753906,109.0,25491.556640625,0.0,1369.3504638671875,1.0,283.1499938964844,285.1883544921875,290.8490905761719,292.50494384765625,293.1499938964844,293.1499938964844,283.1499938964844,20685.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339840531349182,1.0,0.0,0.0,2.990641593933105,2.990657091140747,5.967907554804697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.41748046875,0.0,821.9933471679688,1895.4371337890625,0.0,1888.5687255859373,0.7408897876739502,1.0,0.0,3.0,1.0,0.0
12130800,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.9990000128746032,0.5957313179969788,0.4849615097045898,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.7993572950363159,0.2732160687446594,0.2601506114006042,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.793121874332428,0.2664708793163299,0.1878114491701126,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.7326544523239136,0.2086957395076751,0.1997055411338806,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.7337063550949097,0.209417462348938,0.9517331123352052,286.125732421875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.1263732910156,1.0,0.479762852191925,1.0,1.0,0.0,1.0,-2.5022435188293457,2.502238512039185,5.042102657171199e-06,1.9367974996566768,0.9834268093109132,0.9834268093109132,0.0,111.34327697753906,109.0,25491.556640625,0.0,1369.3504638671875,1.0,283.1499938964844,285.1883544921875,290.8490905761719,292.50494384765625,293.1499938964844,293.1499938964844,283.1499938964844,20685.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339840531349182,1.0,0.0,0.0,2.990641593933105,2.990657091140747,5.967907554804697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.41748046875,0.0,821.9933471679688,1895.4371337890625,0.0,1888.5687255859373,0.7408897876739502,1.0,0.0,3.0,1.0,0.0
12130860,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190490722656,0.9990000128746032,0.5986911654472351,0.4799916744232178,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191101074219,0.8055789470672607,0.2766907513141632,0.2633811831474304,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191101074219,0.7973518371582031,0.2679168581962585,0.1887897849082946,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.7368822693824768,0.2105016112327575,0.2013731002807617,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.7368273735046387,0.2101843059062957,0.9549977779388428,286.1190795898437,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3989562988281,286.1188049316406,1.0,0.4790524840354919,1.0,1.0,0.0,1.0,-2.50727653503418,2.5072715282440186,5.062940090283519e-06,1.940970778465271,0.9989705085754396,0.9989705085754396,0.0,110.1014633178711,112.0,25987.890625,0.0,1370.408203125,1.0,283.1499938964844,285.1551513671875,290.9117431640625,292.6029052734375,293.1499938964844,293.1499938964844,283.1499938964844,21759.236328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432185411453247,1.0,0.0,0.0,3.1008520126342773,3.100868463516236,6.415867233044992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.66259765625,0.0,913.2117919921876,1895.4371337890625,0.0,1967.0753173828125,0.7673406004905701,1.0,0.0,3.0,1.0,0.0
