time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130920,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190490722656,0.9990000128746032,0.5986911654472351,0.4799916744232178,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191101074219,0.8055789470672607,0.2766907513141632,0.2633811831474304,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191101074219,0.7973518371582031,0.2679168581962585,0.1887897849082946,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.7368822693824768,0.2105016112327575,0.2013731002807617,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.7368273735046387,0.2101843059062957,0.9549977779388428,286.1190795898437,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3989562988281,286.1188049316406,1.0,0.4790524840354919,1.0,1.0,0.0,1.0,-2.50727653503418,2.5072715282440186,5.062940090283519e-06,1.940970778465271,0.9989705085754396,0.9989705085754396,0.0,110.1014633178711,112.0,25987.890625,0.0,1370.408203125,1.0,283.1499938964844,285.1551513671875,290.9117431640625,292.6029052734375,293.1499938964844,293.1499938964844,283.1499938964844,21759.236328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432185411453247,1.0,0.0,0.0,3.1008520126342773,3.100868463516236,6.415867233044992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.66259765625,0.0,913.2117919921876,1895.4371337890625,0.0,1967.0753173828125,0.7673406004905701,1.0,0.0,3.0,1.0,0.0
12130980,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6031959056854248,0.4779110550880432,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.810074508190155,0.2801765501499176,0.2666325867176056,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7999522686004639,0.2693430185317993,0.1897641867399215,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.73976731300354,0.2122906148433685,0.2030362039804458,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7386185526847839,0.2109622806310653,0.958322286605835,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4025573730469,286.1146850585937,1.0,0.4802021980285644,1.0,1.0,0.0,1.0,-2.515834331512451,2.51582932472229,5.097291250422131e-06,1.947464108467102,1.0,1.0,0.0,109.79103088378906,115.0,26478.544921875,0.0,1379.9556884765625,1.0,283.1499938964844,285.1270751953125,290.9664611816406,292.6877746582031,293.1499938964844,293.1499938964844,283.1499938964844,23114.8984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511605024337769,1.0,0.0,0.0,3.202350854873657,3.2023684978485107,6.84275732965034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.26513671875,0.0,1005.25,1895.4371337890625,0.0,2035.4996337890625,0.7919954061508179,1.0,0.0,3.0,1.0,0.0
12131040,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6031959056854248,0.4779110550880432,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.810074508190155,0.2801765501499176,0.2666325867176056,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7999522686004639,0.2693430185317993,0.1897641867399215,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.73976731300354,0.2122906148433685,0.2030362039804458,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7386185526847839,0.2109622806310653,0.958322286605835,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4025573730469,286.1146850585937,1.0,0.4802021980285644,1.0,1.0,0.0,1.0,-2.515834331512451,2.51582932472229,5.097291250422131e-06,1.947464108467102,1.0,1.0,0.0,109.79103088378906,115.0,26478.544921875,0.0,1379.9556884765625,1.0,283.1499938964844,285.1270751953125,290.9664611816406,292.6877746582031,293.1499938964844,293.1499938964844,283.1499938964844,23114.8984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511605024337769,1.0,0.0,0.0,3.202350854873657,3.2023684978485107,6.84275732965034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.26513671875,0.0,1005.25,1895.4371337890625,0.0,2035.4996337890625,0.7919954061508179,1.0,0.0,3.0,1.0,0.0
12131100,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6053415536880493,0.4781305193901062,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115949630737305,0.2819364964962005,0.2682879865169525,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8005488514900208,0.2700604200363159,0.1902646422386169,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406245470046997,0.2131875604391098,0.203884556889534,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389419674873352,0.2113620042800903,0.9601121544837952,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4038391113281,286.1137390136719,1.0,0.4811975359916687,1.0,1.0,0.0,1.0,-2.521856546401977,2.5218515396118164,5.121693902765401e-06,1.9521143436431885,1.0,1.0,0.0,110.0545883178711,115.0,26743.87109375,0.0,1388.77490234375,1.0,283.1499938964844,285.1136169433594,290.9933166503906,292.73052978515625,293.1499938964844,293.1499938964844,283.1499938964844,23909.9765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754831075668335,1.0,0.0,0.0,3.2569684982299805,3.256986618041992,7.078160706441849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.68212890625,0.0,1057.566650390625,1895.4371337890625,0.0,2067.390869140625,0.802560567855835,1.0,0.0,3.0,1.0,0.0
12131160,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6073629260063171,0.4789291322231293,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.8127912282943726,0.2837092876434326,0.2699593007564544,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8008200526237488,0.2707825303077698,0.1907708346843719,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7412075400352478,0.2140869796276092,0.2047397196292877,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7389969229698181,0.2117650806903839,0.961945652961731,286.11883544921875,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.4045104980469,286.11962890625,1.0,0.4824241995811462,1.0,1.0,0.0,1.0,-2.5286614894866943,2.528656244277954,5.149347998667508e-06,1.9573734998703003,1.0,1.0,0.0,110.5094757080078,118.0,26989.33203125,0.0,1399.46142578125,1.0,283.1499938964844,285.1090087890625,291.0193786621094,292.7712707519531,293.1499938964844,293.1499938964844,283.1499938964844,24448.310546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583858370780945,1.0,0.0,0.0,3.2934298515319824,3.2934484481811523,7.237525778691634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.20556640625,0.0,1093.4837646484375,1895.4371337890625,0.0,2098.429443359375,0.8142780661582947,1.0,0.0,3.0,1.0,0.0
12131220,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285095214844,0.9990000128746032,0.6110005378723145,0.4819060862064361,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.8144397735595703,0.2872905731201172,0.2733537554740906,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8006039261817932,0.2722394168376922,0.1918055266141891,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280517578125,0.741726279258728,0.2158917933702469,0.2064732909202575,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280517578125,0.7384703755378723,0.2125709950923919,0.9657101631164552,286.1283874511719,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.40399169921875,286.1293640136719,1.0,0.4854321777820587,1.0,1.0,0.0,1.0,-2.5441641807556152,2.544158935546875,5.212647465668852e-06,1.96936297416687,1.0,1.0,0.0,111.8802719116211,121.0,27507.751953125,0.0,1425.447509765625,1.0,283.1499938964844,285.0965576171875,291.0701904296875,292.853759765625,293.1499938964844,293.1499938964844,283.1499938964844,25714.994140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655841112136841,1.0,0.0,0.0,3.37766981124878,3.3776895999908447,7.61250703362748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.41845703125,0.0,1179.5567626953125,1895.4371337890625,0.0,2161.726806640625,0.8349109292030334,1.0,0.0,3.0,1.0,0.0
12131280,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285095214844,0.9990000128746032,0.6110005378723145,0.4819060862064361,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.8144397735595703,0.2872905731201172,0.2733537554740906,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8006039261817932,0.2722394168376922,0.1918055266141891,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280517578125,0.741726279258728,0.2158917933702469,0.2064732909202575,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280517578125,0.7384703755378723,0.2125709950923919,0.9657101631164552,286.1283874511719,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.40399169921875,286.1293640136719,1.0,0.4854321777820587,1.0,1.0,0.0,1.0,-2.5441641807556152,2.544158935546875,5.212647465668852e-06,1.96936297416687,1.0,1.0,0.0,111.8802719116211,121.0,27507.751953125,0.0,1425.447509765625,1.0,283.1499938964844,285.0965576171875,291.0701904296875,292.853759765625,293.1499938964844,293.1499938964844,283.1499938964844,25714.994140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655841112136841,1.0,0.0,0.0,3.37766981124878,3.3776895999908447,7.61250703362748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.41845703125,0.0,1179.5567626953125,1895.4371337890625,0.0,2161.726806640625,0.8349109292030334,1.0,0.0,3.0,1.0,0.0
12131340,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.9990000128746032,0.6141142845153809,0.4862952530384063,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8153460025787354,0.2909132540225982,0.2768051326274872,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7996240854263306,0.2737095057964325,0.1928623616695404,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.7415857315063477,0.2177002429962158,0.2082277983427047,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.7372917532920837,0.2133631855249405,0.969507098197937,286.140869140625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40118408203125,286.1419372558594,1.0,0.4889954626560211,1.0,1.0,0.0,1.0,-2.5615234375,2.56151819229126,5.284003236738499e-06,1.98279356956482,1.0,1.0,0.0,113.72966003417967,124.0,28027.83203125,0.0,1456.254638671875,1.0,283.1499938964844,285.0877685546875,291.11669921875,292.9327697753906,293.1499938964844,293.1499938964844,283.1499938964844,26934.1796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730116248130798,1.0,0.0,0.0,3.456812620162964,3.4568333625793457,7.973426932039729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.94189453125,0.0,1264.4302978515625,1895.4371337890625,0.0,2227.62841796875,0.8543125987052917,1.0,0.0,3.0,1.0,0.0
12131400,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.9990000128746032,0.6141142845153809,0.4862952530384063,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8153460025787354,0.2909132540225982,0.2768051326274872,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7996240854263306,0.2737095057964325,0.1928623616695404,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.7415857315063477,0.2177002429962158,0.2082277983427047,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.7372917532920837,0.2133631855249405,0.969507098197937,286.140869140625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40118408203125,286.1419372558594,1.0,0.4889954626560211,1.0,1.0,0.0,1.0,-2.5615234375,2.56151819229126,5.284003236738499e-06,1.98279356956482,1.0,1.0,0.0,113.72966003417967,124.0,28027.83203125,0.0,1456.254638671875,1.0,283.1499938964844,285.0877685546875,291.11669921875,292.9327697753906,293.1499938964844,293.1499938964844,283.1499938964844,26934.1796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730116248130798,1.0,0.0,0.0,3.456812620162964,3.4568333625793457,7.973426932039729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.94189453125,0.0,1264.4302978515625,1895.4371337890625,0.0,2227.62841796875,0.8543125987052917,1.0,0.0,3.0,1.0,0.0
12131460,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.9990000128746032,0.6167488694190979,0.4916937351226806,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8157380223274231,0.2945680916309356,0.2803006470203399,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.7981165647506714,0.275185763835907,0.1939335316419601,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.7409829497337341,0.2195057570934295,0.2099929898977279,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.7356544137001038,0.2141306847333908,0.9732608795166016,286.15496826171875,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3966369628906,286.15606689453125,1.0,0.4929437935352325,1.0,1.0,0.0,1.0,-2.580127477645874,2.580122232437134,5.361023340810789e-06,1.9971894025802608,1.0,1.0,0.0,115.93135833740234,127.0,28544.3984375,0.0,1490.6541748046875,1.0,283.1499938964844,285.0813293457031,291.1571350097656,293.0059814453125,293.1499938964844,293.1499938964844,283.1499938964844,28119.978515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806591987609863,1.0,0.0,0.0,3.532087564468384,3.532109022140503,8.32446289678046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.01025390625,0.0,1348.8443603515625,1895.4371337890625,0.0,2296.060791015625,0.8727787137031555,1.0,0.0,3.0,1.0,0.0
12131520,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.9990000128746032,0.6167488694190979,0.4916937351226806,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8157380223274231,0.2945680916309356,0.2803006470203399,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.7981165647506714,0.275185763835907,0.1939335316419601,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.7409829497337341,0.2195057570934295,0.2099929898977279,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.7356544137001038,0.2141306847333908,0.9732608795166016,286.15496826171875,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3966369628906,286.15606689453125,1.0,0.4929437935352325,1.0,1.0,0.0,1.0,-2.580127477645874,2.580122232437134,5.361023340810789e-06,1.9971894025802608,1.0,1.0,0.0,115.93135833740234,127.0,28544.3984375,0.0,1490.6541748046875,1.0,283.1499938964844,285.0813293457031,291.1571350097656,293.0059814453125,293.1499938964844,293.1499938964844,283.1499938964844,28119.978515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806591987609863,1.0,0.0,0.0,3.532087564468384,3.532109022140503,8.32446289678046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.01025390625,0.0,1348.8443603515625,1895.4371337890625,0.0,2296.060791015625,0.8727787137031555,1.0,0.0,3.0,1.0,0.0
12131580,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697998046875,0.9990000128746032,0.6189466714859009,0.4978030622005462,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695251464844,0.8157796859741211,0.2982465922832489,0.283829003572464,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16949462890625,0.796255350112915,0.2766611576080322,0.1950118243694305,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693115234375,0.7400647401809692,0.2213022410869598,0.2117598801851272,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693115234375,0.7337036728858948,0.2148667871952057,0.9769228100776672,286.169677734375,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907775878906,286.1707763671875,1.0,0.4971518814563751,1.0,1.0,0.0,1.0,-2.5995261669158936,2.599520683288574,5.441931534733158e-06,2.0122015476226807,1.0,1.0,0.0,118.39221954345705,130.0,29052.84765625,0.0,1527.731689453125,1.0,283.1499938964844,285.0762634277344,291.1905212402344,293.0719299316406,293.1499938964844,293.1499938964844,283.1499938964844,29282.431640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884281873703003,1.0,0.0,0.0,3.6043548583984375,3.604377269744873,8.668588407090283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.087890625,0.0,1433.3431396484375,1895.4371337890625,0.0,2366.131591796875,0.8905161023139954,1.0,0.0,3.0,1.0,0.0
12131640,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697998046875,0.9990000128746032,0.6189466714859009,0.4978030622005462,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695251464844,0.8157796859741211,0.2982465922832489,0.283829003572464,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16949462890625,0.796255350112915,0.2766611576080322,0.1950118243694305,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693115234375,0.7400647401809692,0.2213022410869598,0.2117598801851272,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693115234375,0.7337036728858948,0.2148667871952057,0.9769228100776672,286.169677734375,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907775878906,286.1707763671875,1.0,0.4971518814563751,1.0,1.0,0.0,1.0,-2.5995261669158936,2.599520683288574,5.441931534733158e-06,2.0122015476226807,1.0,1.0,0.0,118.39221954345705,130.0,29052.84765625,0.0,1527.731689453125,1.0,283.1499938964844,285.0762634277344,291.1905212402344,293.0719299316406,293.1499938964844,293.1499938964844,283.1499938964844,29282.431640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884281873703003,1.0,0.0,0.0,3.6043548583984375,3.604377269744873,8.668588407090283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.087890625,0.0,1433.3431396484375,1895.4371337890625,0.0,2366.131591796875,0.8905161023139954,1.0,0.0,3.0,1.0,0.0
12131700,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.9990000128746032,0.6198911666870117,0.5010503530502319,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748046875,0.8157097697257996,0.3000922203063965,0.2856035232543945,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747741699219,0.7952356934547424,0.277396410703659,0.195552572607994,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7395241856575012,0.222195416688919,0.212642416357994,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7326470613479614,0.2152216434478759,0.9787127375602722,286.1748962402344,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.38751220703125,286.1757202148437,1.0,0.499323695898056,1.0,1.0,0.0,1.0,-2.6094212532043457,2.6094157695770264,5.483436780195916e-06,2.019859552383423,1.0,1.0,0.0,119.69688415527344,130.0,29312.669921875,0.0,1547.056884765625,1.0,283.1499938964844,285.07086181640625,291.20465087890625,293.1027526855469,293.1499938964844,293.1499938964844,283.1499938964844,29987.48046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792348325252533,1.0,0.0,0.0,3.647488832473755,3.6475117206573486,8.877307209331775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.6845703125,0.0,1485.4207763671875,1895.4371337890625,0.0,2401.68408203125,0.8982976078987122,1.0,0.0,3.0,1.0,0.0
12131760,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18438720703125,0.9990000128746032,0.6207377910614014,0.5044036507606506,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.8155885934829712,0.301941454410553,0.2873807847499847,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.7941664457321167,0.2781295776367187,0.1960911899805069,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7389379739761353,0.2230846583843231,0.2135212123394012,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18389892578125,0.731544554233551,0.2155672311782837,0.9804609417915344,286.18426513671875,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.38409423828125,286.185302734375,1.0,0.5015279054641724,1.0,1.0,0.0,1.0,-2.619389772415161,2.619384288787842,5.525410415430088e-06,2.0275750160217285,1.0,1.0,0.0,121.04340362548828,118.0,29549.041015625,0.0,1566.8031005859375,1.0,283.1499938964844,285.0718994140625,291.2164001464844,293.1297302246094,293.1499938964844,293.1499938964844,283.1499938964844,30428.021484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962232232093811,1.0,0.0,0.0,3.674183368682861,3.674206733703613,9.00772135992156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.7744140625,0.0,1518.2738037109375,1895.4371337890625,0.0,2436.9462890625,0.9076616764068604,1.0,0.0,3.0,1.0,0.0
12131820,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1887512207031,0.9990000128746032,0.6234434247016907,0.4990378618240356,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.8213784694671631,0.3056049346923828,0.2907786667346954,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886901855469,0.7984104156494141,0.2795446217060089,0.1970414668321609,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.7431268095970154,0.2248103469610214,0.2151026278734207,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.7345658540725708,0.2162020802497863,0.9830776453018188,286.188720703125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3817138671875,286.1889038085937,1.0,0.5005708932876587,1.0,1.0,0.0,1.0,-2.6232333183288574,2.623227834701538,5.542181952478131e-06,2.030816078186035,1.0,1.0,0.0,119.59354400634766,121.0,29884.767578125,0.0,1565.6358642578125,1.0,283.1499938964844,285.059326171875,291.2326965332031,293.1728210449219,293.1499938964844,293.1499938964844,283.1499938964844,31562.771484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037269115447998,1.0,0.0,0.0,3.742066860198975,3.742090940475464,9.343646070192336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.84521484375,0.0,1603.992431640625,1895.4371337890625,0.0,2505.54833984375,0.924333930015564,1.0,0.0,3.0,1.0,0.0
12131880,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1887512207031,0.9990000128746032,0.6234434247016907,0.4990378618240356,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.8213784694671631,0.3056049346923828,0.2907786667346954,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886901855469,0.7984104156494141,0.2795446217060089,0.1970414668321609,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.7431268095970154,0.2248103469610214,0.2151026278734207,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.7345658540725708,0.2162020802497863,0.9830776453018188,286.188720703125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3817138671875,286.1889038085937,1.0,0.5005708932876587,1.0,1.0,0.0,1.0,-2.6232333183288574,2.623227834701538,5.542181952478131e-06,2.030816078186035,1.0,1.0,0.0,119.59354400634766,121.0,29884.767578125,0.0,1565.6358642578125,1.0,283.1499938964844,285.059326171875,291.2326965332031,293.1728210449219,293.1499938964844,293.1499938964844,283.1499938964844,31562.771484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037269115447998,1.0,0.0,0.0,3.742066860198975,3.742090940475464,9.343646070192336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.84521484375,0.0,1603.992431640625,1895.4371337890625,0.0,2505.54833984375,0.924333930015564,1.0,0.0,3.0,1.0,0.0
12131940,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.9990000128746032,0.6256370544433594,0.4972375333309173,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.8238627314567566,0.3075107634067535,0.2925492227077484,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.8000828623771667,0.2802719175815582,0.1975321918725967,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7448646426200867,0.2257019132375717,0.2159215062856674,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7357062101364136,0.2165400236845016,0.9844582676887512,286.1868896484375,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840637207031,286.1871643066406,1.0,0.5009244680404663,1.0,1.0,0.0,1.0,-2.626419305801392,2.6264138221740723,5.555383722821716e-06,2.033151388168335,1.0,1.0,0.0,119.16732788085938,121.0,30063.02734375,0.0,1568.15283203125,1.0,283.1499938964844,285.0491638183594,291.23638916015625,293.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,32280.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071808218955994,1.0,0.0,0.0,3.7843716144561768,3.7843964099884033,9.556102895658114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.90283203125,0.0,1659.0103759765625,1895.4371337890625,0.0,2537.256103515625,0.9319048523902892,1.0,0.0,3.0,1.0,0.0
12132000,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.9990000128746032,0.627618670463562,0.4967089295387268,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.8255795240402222,0.3092754483222961,0.2942008078098297,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.8010150790214539,0.2809427380561828,0.1979936510324478,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.7459536194801331,0.226524531841278,0.2166907042264938,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.7362684607505798,0.2168604284524917,0.9858413338661194,286.1907958984375,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3860168457031,286.1913452148437,1.0,0.5015407204627991,1.0,1.0,0.0,1.0,-2.6309075355529785,2.630902051925659,5.5743398661434185e-06,2.0366029739379883,1.0,1.0,0.0,119.1676788330078,124.0,30221.96484375,0.0,1574.392822265625,1.0,283.1499938964844,285.046875,291.23779296875,293.1993408203125,293.1499938964844,293.1499938964844,283.1499938964844,32689.458984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101257681846619,1.0,0.0,0.0,3.808270931243897,3.808295965194702,9.677183925305144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.00390625,0.0,1690.6407470703125,1895.4371337890625,0.0,2564.351806640625,0.9405969381332396,1.0,0.0,3.0,1.0,0.0
12132060,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.9990000128746032,0.6310194730758667,0.4996903836727142,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.8270571231842041,0.3129134476184845,0.2976752519607544,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859130859375,0.8007194995880127,0.2822843194007873,0.1989677250385284,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.7463002800941467,0.228187084197998,0.2183111757040023,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.7356061935424805,0.2174859642982483,0.9888798594474792,286.1858215332031,284.95001220703125,297.6420593261719,288.2116394042969,297.5585327148437,297.38653564453125,286.1854248046875,1.0,0.5034949779510498,0.9020273089408876,0.9020273089408876,0.4000000059604645,1.0,-2.6454217433929443,1.7725577354431152,0.8728638887405396,1.178171157836914,1.0,1.0,0.0,120.0779800415039,127.0,30457.28515625,0.0,1594.8897705078125,1.0,283.1499938964844,285.0303039550781,291.2384033203125,293.21807861328125,293.1499938964844,293.1499938964844,283.04998779296875,33810.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155689835548401,1.0,0.0,0.0,3.873002767562866,3.873028755187988,1.0008959634433268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.3359375,0.0,1778.3258056640625,1895.4371337890625,0.0,2614.569580078125,0.9555007219314576,1.0,0.0,3.0,1.0,0.0
12132120,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.9990000128746032,0.6310194730758667,0.4996903836727142,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.8270571231842041,0.3129134476184845,0.2976752519607544,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859130859375,0.8007194995880127,0.2822843194007873,0.1989677250385284,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.7463002800941467,0.228187084197998,0.2183111757040023,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.7356061935424805,0.2174859642982483,0.9888798594474792,286.1858215332031,284.95001220703125,297.6420593261719,288.2116394042969,297.5585327148437,297.38653564453125,286.1854248046875,1.0,0.5034949779510498,0.9020273089408876,0.9020273089408876,0.4000000059604645,1.0,-2.6454217433929443,1.7725577354431152,0.8728638887405396,1.178171157836914,1.0,1.0,0.0,120.0779800415039,127.0,30457.28515625,0.0,1594.8897705078125,1.0,283.1499938964844,285.0303039550781,291.2384033203125,293.21807861328125,293.1499938964844,293.1499938964844,283.04998779296875,33810.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155689835548401,1.0,0.0,0.0,3.873002767562866,3.873028755187988,1.0008959634433268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.3359375,0.0,1778.3258056640625,1895.4371337890625,0.0,2614.569580078125,0.9555007219314576,1.0,0.0,3.0,1.0,0.0
12132180,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.9990000128746032,0.6327354907989502,0.5037012100219727,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.8278173804283142,0.3162483274936676,0.3009536266326904,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.7996374368667603,0.2832883596420288,0.199775218963623,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7459834814071655,0.2296036779880523,0.2197688519954681,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982666015625,0.7343088388442993,0.2178586423397064,0.9911410212516784,286.09796142578125,284.95001220703125,297.73162841796875,288.21734619140625,297.541015625,297.3783569335937,286.097412109375,1.0,0.5061506628990173,0.8040545582771301,0.8040545582771301,0.800000011920929,1.0,-2.6596128940582275,1.2290502786636353,1.4305626153945925,0.6324023008346558,1.0,1.0,0.0,121.60130310058594,130.0,30812.73828125,0.0,1620.169189453125,1.0,283.05206298828125,284.92889404296875,291.2522277832031,293.2662353515625,293.1499938964844,293.1499938964844,282.75,34749.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82405686378479,1.0,0.0,0.0,3.926450729370117,3.9264771938323975,1.0287114946549991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.75927734375,0.0,1852.969970703125,1895.4371337890625,0.0,2693.193603515625,0.9665475487709044,1.0,0.0,3.0,1.0,0.0
12132240,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.9990000128746032,0.6327354907989502,0.5037012100219727,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.8278173804283142,0.3162483274936676,0.3009536266326904,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.7996374368667603,0.2832883596420288,0.199775218963623,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7459834814071655,0.2296036779880523,0.2197688519954681,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982666015625,0.7343088388442993,0.2178586423397064,0.9911410212516784,286.09796142578125,284.95001220703125,297.73162841796875,288.21734619140625,297.541015625,297.3783569335937,286.097412109375,1.0,0.5061506628990173,0.8040545582771301,0.8040545582771301,0.800000011920929,1.0,-2.6596128940582275,1.2290502786636353,1.4305626153945925,0.6324023008346558,1.0,1.0,0.0,121.60130310058594,130.0,30812.73828125,0.0,1620.169189453125,1.0,283.05206298828125,284.92889404296875,291.2522277832031,293.2662353515625,293.1499938964844,293.1499938964844,282.75,34749.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82405686378479,1.0,0.0,0.0,3.926450729370117,3.9264771938323975,1.0287114946549991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.75927734375,0.0,1852.969970703125,1895.4371337890625,0.0,2693.193603515625,0.9665475487709044,1.0,0.0,3.0,1.0,0.0
12132300,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.9990000128746032,0.6327520608901978,0.5062387585639954,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.8277968168258667,0.3176569640636444,0.3024456202983856,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.7986531257629395,0.2835169434547424,0.2000618726015091,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.745451033115387,0.2301057577133178,0.2203783243894577,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310607910156,0.7332919239997864,0.2178316861391067,0.9916720986366272,285.92608642578125,284.95001220703125,297.77545166015625,288.2201538085937,297.5508117675781,297.3700561523437,285.91473388671875,1.0,0.507661759853363,0.7550682425498962,0.7550682425498962,1.0,1.0,-2.666170597076416,1.1942198276519775,1.471950888633728,0.5961588025093079,1.0,1.0,0.0,122.58273315429688,130.0,31518.833984375,0.0,1633.907958984375,1.0,282.7935791015625,284.7227478027344,291.3055419921875,293.4333190917969,293.1499938964844,293.1499938964844,282.75,35033.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352478742599487,1.0,0.0,0.0,3.942444324493408,3.942471265792847,1.037109086610144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.724609375,0.0,1875.7056884765625,1895.4371337890625,0.0,2797.350341796875,0.9703527092933656,1.0,0.0,3.0,1.0,0.0
12132360,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.9990000128746032,0.6320564150810242,0.5096926689147949,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.8270812034606934,0.3188291788101196,0.3036622405052185,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.7968924641609192,0.2835005223751068,0.2001353651285171,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.7442718744277954,0.2304122745990753,0.2207723408937454,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.7316370010375977,0.2175937891006469,0.9911479949951172,285.8705139160156,284.95001220703125,297.8186340332031,288.2229309082031,297.5633850097656,297.3577575683594,285.8691711425781,1.0,0.5092054605484009,0.7656887173652649,0.7656887173652649,1.0,1.0,-2.671716451644897,1.1979286670684814,1.473787784576416,0.5986365079879761,1.0,1.0,0.0,123.81804656982422,133.0,31638.060546875,0.0,1647.431884765625,1.0,282.75604248046875,284.6706237792969,291.2856140136719,293.3764038085937,293.1499938964844,293.1499938964844,282.45001220703125,35253.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407657146453857,1.0,0.0,0.0,3.954797744750977,3.954824686050415,1.0436185675644083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.33056640625,0.0,1893.3929443359373,1895.4371337890625,0.0,2848.869873046875,0.973291516304016,1.0,0.0,3.0,1.0,0.0
12132420,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.9990000128746032,0.6289953589439392,0.5179764032363892,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.8246650099754333,0.3207505047321319,0.3057057559490204,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.7923022508621216,0.2830494940280914,0.1999937891960144,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.740986704826355,0.2306570559740066,0.2212213426828384,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.7273696660995483,0.21672223508358,0.9883199334144592,285.638671875,284.95001220703125,297.9031677246094,288.2284545898437,297.5818786621094,297.3205871582031,285.6373291015625,1.0,0.5123150944709778,0.7869296073913574,0.7869296073913574,1.0,1.0,-2.6810998916625977,1.2073163986206057,1.4737833738327026,0.6059389710426331,1.0,1.0,0.0,126.67345428466795,121.0,32428.74609375,0.0,1673.924560546875,1.0,282.4559631347656,284.40985107421875,291.2843017578125,293.430908203125,293.1499938964844,293.1499938964844,282.1499938964844,35555.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855524480342865,1.0,0.0,0.0,3.971691370010376,3.9717185497283936,1.052553670888301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.2724609375,0.0,1917.760986328125,1895.4371337890625,0.0,2987.03857421875,0.9773101210594176,1.0,0.0,3.0,1.0,0.0
12132480,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.9990000128746032,0.6289953589439392,0.5179764032363892,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.8246650099754333,0.3207505047321319,0.3057057559490204,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.7923022508621216,0.2830494940280914,0.1999937891960144,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.740986704826355,0.2306570559740066,0.2212213426828384,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.7273696660995483,0.21672223508358,0.9883199334144592,285.638671875,284.95001220703125,297.9031677246094,288.2284545898437,297.5818786621094,297.3205871582031,285.6373291015625,1.0,0.5123150944709778,0.7869296073913574,0.7869296073913574,1.0,1.0,-2.6810998916625977,1.2073163986206057,1.4737833738327026,0.6059389710426331,1.0,1.0,0.0,126.67345428466795,121.0,32428.74609375,0.0,1673.924560546875,1.0,282.4559631347656,284.40985107421875,291.2843017578125,293.430908203125,293.1499938964844,293.1499938964844,282.1499938964844,35555.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855524480342865,1.0,0.0,0.0,3.971691370010376,3.9717185497283936,1.052553670888301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.2724609375,0.0,1917.760986328125,1895.4371337890625,0.0,2987.03857421875,0.9773101210594176,1.0,0.0,3.0,1.0,0.0
12132540,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.9990000128746032,0.625267505645752,0.5152462720870972,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.8272309899330139,0.3222091495990753,0.3071499466896057,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.7929613590240479,0.2821599841117859,0.1994221806526184,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984680175781,0.7421108484268188,0.2304901182651519,0.2211232930421829,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985900878906,0.7272959351539612,0.2154202312231063,0.9827878475189208,285.3976745605469,284.95001220703125,297.9851989746094,288.2338562011719,297.6005554199219,297.2855834960937,285.3955383300781,1.0,0.5099329948425293,0.8081705570220947,0.8081705570220947,1.0,1.0,-2.672126054763794,1.207008719444275,1.465117335319519,0.6079183220863342,1.0,1.0,0.0,125.53548431396484,109.0,33037.1640625,0.0,1655.78857421875,1.0,282.1558837890625,284.1420288085937,291.2750244140625,293.4637145996094,293.1499938964844,293.1499938964844,281.8500061035156,35735.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670758605003357,1.0,0.0,0.0,3.981743335723877,3.981770515441896,1.0578881983747124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.615234375,0.0,1932.3587646484373,1895.4371337890625,0.0,3095.379638671875,0.979701042175293,1.0,0.0,3.0,1.0,0.0
12132600,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.9990000128746032,0.625267505645752,0.5152462720870972,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.8272309899330139,0.3222091495990753,0.3071499466896057,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.7929613590240479,0.2821599841117859,0.1994221806526184,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984680175781,0.7421108484268188,0.2304901182651519,0.2211232930421829,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985900878906,0.7272959351539612,0.2154202312231063,0.9827878475189208,285.3976745605469,284.95001220703125,297.9851989746094,288.2338562011719,297.6005554199219,297.2855834960937,285.3955383300781,1.0,0.5099329948425293,0.8081705570220947,0.8081705570220947,1.0,1.0,-2.672126054763794,1.207008719444275,1.465117335319519,0.6079183220863342,1.0,1.0,0.0,125.53548431396484,109.0,33037.1640625,0.0,1655.78857421875,1.0,282.1558837890625,284.1420288085937,291.2750244140625,293.4637145996094,293.1499938964844,293.1499938964844,281.8500061035156,35735.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670758605003357,1.0,0.0,0.0,3.981743335723877,3.981770515441896,1.0578881983747124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.615234375,0.0,1932.3587646484373,1895.4371337890625,0.0,3095.379638671875,0.979701042175293,1.0,0.0,3.0,1.0,0.0
12132660,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.9990000128746032,0.623311460018158,0.5037344098091125,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.8339009881019592,0.3233282566070556,0.3081435561180115,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.7979210019111633,0.2809661626815796,0.1985407024621963,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.7468841671943665,0.230035126209259,0.2206211537122726,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.730663537979126,0.2138367593288421,0.9753377437591552,285.1461486816406,284.95001220703125,298.0647277832031,288.2391967773437,297.6236267089844,297.2624206542969,285.1435852050781,1.0,0.503860592842102,0.8080992102622986,0.8080992102622986,1.0,1.0,-2.6488826274871826,1.1958603858947754,1.4530222415924072,0.6020964980125427,1.0,1.0,0.0,121.2514190673828,112.0,33493.48828125,0.0,1603.3583984375,1.0,281.8558349609375,283.86669921875,291.2655944824219,293.484375,293.1499938964844,293.1499938964844,281.54998779296875,35842.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875564694404602,1.0,0.0,0.0,3.98771858215332,3.987746000289917,1.0610656318021938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.83447265625,0.0,1941.0712890625,1895.4371337890625,0.0,3175.002197265625,0.9811221957206726,1.0,0.0,3.0,1.0,0.0
12132720,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.9990000128746032,0.623311460018158,0.5037344098091125,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.8339009881019592,0.3233282566070556,0.3081435561180115,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.7979210019111633,0.2809661626815796,0.1985407024621963,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.7468841671943665,0.230035126209259,0.2206211537122726,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.730663537979126,0.2138367593288421,0.9753377437591552,285.1461486816406,284.95001220703125,298.0647277832031,288.2391967773437,297.6236267089844,297.2624206542969,285.1435852050781,1.0,0.503860592842102,0.8080992102622986,0.8080992102622986,1.0,1.0,-2.6488826274871826,1.1958603858947754,1.4530222415924072,0.6020964980125427,1.0,1.0,0.0,121.2514190673828,112.0,33493.48828125,0.0,1603.3583984375,1.0,281.8558349609375,283.86669921875,291.2655944824219,293.484375,293.1499938964844,293.1499938964844,281.54998779296875,35842.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875564694404602,1.0,0.0,0.0,3.98771858215332,3.987746000289917,1.0610656318021938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.83447265625,0.0,1941.0712890625,1895.4371337890625,0.0,3175.002197265625,0.9811221957206726,1.0,0.0,3.0,1.0,0.0
