time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132780,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6221960186958313,0.4983836114406585,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8373935222625732,0.3242298662662506,0.3089735805988312,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7994948029518127,0.2795905172824859,0.1975633352994918,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7487586736679077,0.2294109314680099,0.220003142952919,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7312325835227966,0.212103396654129,0.967418909072876,284.90264892578125,284.95001220703125,298.1418151855469,288.2444763183594,297.64813232421875,297.2440490722656,284.9008483886719,1.0,0.5005245804786682,0.8080278038978577,0.8080278038978577,1.0,1.0,-2.6320033073425293,1.1877260208129885,1.4442774057388306,0.5975481867790222,0.9988237619400024,0.9988237619400024,0.0,119.06783294677734,115.0,34040.93359375,0.0,1569.9801025390625,1.0,281.55584716796875,283.5973815917969,291.26141357421875,293.5087280273437,293.1499938964844,293.1499938964844,281.25,35939.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820248246192932,1.0,0.0,0.0,3.9904630184173584,3.990490436553955,1.0625266213537543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.8291015625,0.0,1945.4681396484373,1895.4371337890625,0.0,3235.5537109375,0.9817973971366882,1.0,0.0,3.0,1.0,0.0
12132840,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6221960186958313,0.4983836114406585,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8373935222625732,0.3242298662662506,0.3089735805988312,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7994948029518127,0.2795905172824859,0.1975633352994918,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7487586736679077,0.2294109314680099,0.220003142952919,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7312325835227966,0.212103396654129,0.967418909072876,284.90264892578125,284.95001220703125,298.1418151855469,288.2444763183594,297.64813232421875,297.2440490722656,284.9008483886719,1.0,0.5005245804786682,0.8080278038978577,0.8080278038978577,1.0,1.0,-2.6320033073425293,1.1877260208129885,1.4442774057388306,0.5975481867790222,0.9988237619400024,0.9988237619400024,0.0,119.06783294677734,115.0,34040.93359375,0.0,1569.9801025390625,1.0,281.55584716796875,283.5973815917969,291.26141357421875,293.5087280273437,293.1499938964844,293.1499938964844,281.25,35939.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820248246192932,1.0,0.0,0.0,3.9904630184173584,3.990490436553955,1.0625266213537543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.8291015625,0.0,1945.4681396484373,1895.4371337890625,0.0,3235.5537109375,0.9817973971366882,1.0,0.0,3.0,1.0,0.0
12132900,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.9990000128746032,0.6212112307548523,0.497629314661026,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8381563425064087,0.3246654272079468,0.3094026744365692,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.7992587685585022,0.2789015471935272,0.197094589471817,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.748799204826355,0.2290862649679184,0.2197074443101883,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.7306693196296692,0.2112297713756561,0.9635417461395264,284.7426147460937,284.95001220703125,298.1794128417969,288.2471008300781,297.65972900390625,297.2344055175781,284.73199462890625,1.0,0.4995142221450805,0.8079921007156372,0.8079921007156372,1.0,1.0,-2.626032590866089,1.1848427057266235,1.4411900043487549,0.5959560871124268,0.9958943724632264,0.9958943724632264,0.0,118.63692474365234,115.0,34792.6875,0.0,1559.7921142578125,1.0,281.2929077148437,283.3941650390625,291.29315185546875,293.634765625,293.1499938964844,293.1499938964844,281.25,36031.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880844116210938,1.0,0.0,0.0,3.989652395248413,3.9896798133850098,1.062095066117763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.50341796875,0.0,1945.1583251953125,1895.4371337890625,0.0,3292.288330078125,0.9816429018974304,1.0,0.0,3.0,1.0,0.0
12132960,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.9990000128746032,0.6197539567947388,0.4979497492313385,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.690673828125,0.8382937908172607,0.3250601291656494,0.309763640165329,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.7983675599098206,0.2781791687011719,0.1965810656547546,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.7482743859291077,0.2287303060293197,0.2193661779165268,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.729575514793396,0.2103302925825119,0.9594854712486268,284.6905212402344,284.95001220703125,298.2164001464844,288.2497253417969,297.6704406738281,297.2236022949219,284.68902587890625,1.0,0.498846024274826,0.8082486391067505,0.8082486391067505,1.0,1.0,-2.620948314666748,1.1824337244033811,1.4385147094726562,0.5946447849273682,0.993590235710144,0.993590235710144,0.0,118.55451202392578,118.0,34818.90234375,0.0,1552.419677734375,1.0,281.2557678222656,283.3453674316406,291.2695617675781,293.5594482421875,293.1499938964844,293.1499938964844,280.95001220703125,36110.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890182971954346,1.0,0.0,0.0,3.986966133117676,3.986993551254273,1.060665340446576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.76806640625,0.0,1942.2725830078125,1895.4371337890625,0.0,3301.025634765625,0.981103241443634,1.0,0.0,3.0,1.0,0.0
12133020,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839782714844,0.9990000128746032,0.6155116558074951,0.5006508231163025,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842834472656,0.837516725063324,0.32581228017807,0.3105247914791107,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844055175781,0.7955206036567688,0.2767213582992553,0.195600613951683,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.484619140625,0.7462899684906006,0.227998211979866,0.2187212854623794,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847412109375,0.7265052795410156,0.208520770072937,0.9515905976295472,284.4841613769531,284.95001220703125,298.2885131835937,288.2549133300781,297.6913452148437,297.2025146484375,284.4829406738281,1.0,0.4983502626419067,0.8087616562843323,0.8087616562843323,1.0,1.0,-2.613666296005249,1.1790169477462769,1.4346492290496826,0.5927757024765015,0.9856443405151368,0.9856443405151368,0.0,119.10009002685548,106.0,35625.86328125,0.0,1544.859619140625,1.0,280.9558410644531,283.09912109375,291.28076171875,293.619140625,293.1499938964844,293.1499938964844,280.6499938964844,36301.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973484635353088,1.0,0.0,0.0,3.9764716625213614,3.976499080657959,1.055088887369493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.5791015625,0.0,1930.0819091796875,1895.4371337890625,0.0,3378.855712890625,0.9788413047790528,1.0,0.0,3.0,1.0,0.0
12133080,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839782714844,0.9990000128746032,0.6155116558074951,0.5006508231163025,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842834472656,0.837516725063324,0.32581228017807,0.3105247914791107,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844055175781,0.7955206036567688,0.2767213582992553,0.195600613951683,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.484619140625,0.7462899684906006,0.227998211979866,0.2187212854623794,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847412109375,0.7265052795410156,0.208520770072937,0.9515905976295472,284.4841613769531,284.95001220703125,298.2885131835937,288.2549133300781,297.6913452148437,297.2025146484375,284.4829406738281,1.0,0.4983502626419067,0.8087616562843323,0.8087616562843323,1.0,1.0,-2.613666296005249,1.1790169477462769,1.4346492290496826,0.5927757024765015,0.9856443405151368,0.9856443405151368,0.0,119.10009002685548,106.0,35625.86328125,0.0,1544.859619140625,1.0,280.9558410644531,283.09912109375,291.28076171875,293.619140625,293.1499938964844,293.1499938964844,280.6499938964844,36301.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973484635353088,1.0,0.0,0.0,3.9764716625213614,3.976499080657959,1.055088887369493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.5791015625,0.0,1930.0819091796875,1895.4371337890625,0.0,3378.855712890625,0.9788413047790528,1.0,0.0,3.0,1.0,0.0
12133140,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3089904785156,0.9990000128746032,0.612567126750946,0.4973607957363128,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3107604980469,0.8395766615867615,0.3261981010437011,0.3109058737754822,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3115539550781,0.7964346408843994,0.275796890258789,0.1949664056301117,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.312744140625,0.7473577260971069,0.2275126427412033,0.218264639377594,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133850097656,0.7267857789993286,0.2073872536420822,0.9465190768241882,284.31005859375,284.95001220703125,298.33062744140625,288.2580261230469,297.7043762207031,297.1919250488281,284.30279541015625,1.0,0.4956966638565063,0.8090695142745972,0.8090695142745972,1.0,1.0,-2.602782249450684,1.1737797260284424,1.4290024042129517,0.590131402015686,0.9789140820503236,0.9789140820503236,0.0,117.7608871459961,106.0,36406.9453125,0.0,1524.0535888671875,1.0,280.6791076660156,282.8841247558594,291.3123779296875,293.7376403808594,293.1499938964844,293.1499938964844,280.6499938964844,36442.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054518342018129,1.0,0.0,0.0,3.966460704803467,3.966487884521485,1.0497831226530252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.67333984375,0.0,1918.173095703125,1895.4371337890625,0.0,3454.348388671875,0.9766419529914856,1.0,0.0,3.0,1.0,0.0
12133200,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2761535644531,0.9990000128746032,0.6110410690307617,0.4932688176631927,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.276611328125,0.8419004678726196,0.3264345824718475,0.3110612034797668,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2768249511719,0.7980049848556519,0.2751663327217102,0.1944754272699356,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2771301269531,0.7489105463027954,0.2271738797426223,0.2178836464881897,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772827148437,0.7277512550354004,0.206613689661026,0.9427778720855712,284.27642822265625,284.95001220703125,298.35821533203125,288.26007080078125,297.7135009765625,297.1861267089844,284.2745056152344,1.0,0.4932217001914978,0.8092746734619141,0.8092746734619141,1.0,1.0,-2.592512845993042,1.1688464879989624,1.4236664772033691,0.5875200033187866,0.974942982196808,0.974942982196808,0.0,116.2099380493164,109.0,36358.20703125,0.0,1503.3018798828125,1.0,280.6559753417969,282.8538513183594,291.28936767578125,293.676513671875,293.1499938964844,293.1499938964844,280.3500061035156,36517.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906388819217682,1.0,0.0,0.0,3.9581174850463854,3.958144664764404,1.0453713912284002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.02587890625,0.0,1907.9451904296875,1895.4371337890625,0.0,3463.060791015625,0.9748207926750184,1.0,0.0,3.0,1.0,0.0
12133260,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726623535156,0.9990000128746032,0.607536256313324,0.4903102219104767,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.072998046875,0.8439282774925232,0.3269712030887604,0.3115513324737549,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0731506347656,0.7980521321296692,0.2735635340213775,0.1933422982692718,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0733947753906,0.7494242191314697,0.2263092398643493,0.2170420438051223,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0735168457031,0.7269904613494873,0.2046728283166885,0.933952569961548,284.0728759765625,284.95001220703125,298.4254455566406,288.26519775390625,297.7365417480469,297.1732788085937,284.071533203125,1.0,0.4904899001121521,0.8097488880157471,0.8097488880157471,1.0,1.0,-2.576556205749512,1.161258101463318,1.4152982234954834,0.5832616090774536,0.9615426659584044,0.9615426659584044,0.0,114.79513549804688,112.0,37158.140625,0.0,1475.732666015625,1.0,280.3560791015625,282.617431640625,291.2946472167969,293.73004150390625,293.1499938964844,293.1499938964844,280.04998779296875,36765.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153372645378112,1.0,0.0,0.0,3.93066930770874,3.9306962490081774,1.0309231583960354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.06689453125,0.0,1874.592041015625,1895.4371337890625,0.0,3546.067138671875,0.9687745571136476,1.0,0.0,3.0,1.0,0.0
12133320,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726623535156,0.9990000128746032,0.607536256313324,0.4903102219104767,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.072998046875,0.8439282774925232,0.3269712030887604,0.3115513324737549,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0731506347656,0.7980521321296692,0.2735635340213775,0.1933422982692718,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0733947753906,0.7494242191314697,0.2263092398643493,0.2170420438051223,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0735168457031,0.7269904613494873,0.2046728283166885,0.933952569961548,284.0728759765625,284.95001220703125,298.4254455566406,288.26519775390625,297.7365417480469,297.1732788085937,284.071533203125,1.0,0.4904899001121521,0.8097488880157471,0.8097488880157471,1.0,1.0,-2.576556205749512,1.161258101463318,1.4152982234954834,0.5832616090774536,0.9615426659584044,0.9615426659584044,0.0,114.79513549804688,112.0,37158.140625,0.0,1475.732666015625,1.0,280.3560791015625,282.617431640625,291.2946472167969,293.73004150390625,293.1499938964844,293.1499938964844,280.04998779296875,36765.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153372645378112,1.0,0.0,0.0,3.93066930770874,3.9306962490081774,1.0309231583960354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.06689453125,0.0,1874.592041015625,1895.4371337890625,0.0,3546.067138671875,0.9687745571136476,1.0,0.0,3.0,1.0,0.0
12133380,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87799072265625,0.9990000128746032,0.602694034576416,0.4915643334388733,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.87823486328125,0.8436423540115356,0.3274261057376861,0.3120150566101074,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783569335937,0.7957527041435242,0.2719137668609619,0.1922138780355453,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785400390625,0.747897207736969,0.2253997772932052,0.2162107527256012,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.878662109375,0.7243008613586426,0.2026861160993576,0.9251949787139891,283.8781433105469,284.95001220703125,298.490234375,288.270263671875,297.7593078613281,297.16180419921875,283.87713623046875,1.0,0.4891773760318756,0.8102231025695801,0.8102231025695801,1.0,1.0,-2.565739631652832,1.1561342477798462,1.4096052646636963,0.5804199576377869,0.945612907409668,0.945612907409668,0.0,114.78889465332033,100.0,37984.76953125,0.0,1461.3790283203125,1.0,280.0563049316406,282.38995361328125,291.30010986328125,293.78570556640625,293.1499938964844,293.1499938964844,279.75,37048.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924301028251648,1.0,0.0,0.0,3.8928568363189697,3.892883539199829,1.011183940136107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.09375,0.0,1828.884765625,1895.4371337890625,0.0,3628.796875,0.9604251384735109,1.0,0.0,3.0,1.0,0.0
12133440,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87799072265625,0.9990000128746032,0.602694034576416,0.4915643334388733,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.87823486328125,0.8436423540115356,0.3274261057376861,0.3120150566101074,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783569335937,0.7957527041435242,0.2719137668609619,0.1922138780355453,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785400390625,0.747897207736969,0.2253997772932052,0.2162107527256012,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.878662109375,0.7243008613586426,0.2026861160993576,0.9251949787139891,283.8781433105469,284.95001220703125,298.490234375,288.270263671875,297.7593078613281,297.16180419921875,283.87713623046875,1.0,0.4891773760318756,0.8102231025695801,0.8102231025695801,1.0,1.0,-2.565739631652832,1.1561342477798462,1.4096052646636963,0.5804199576377869,0.945612907409668,0.945612907409668,0.0,114.78889465332033,100.0,37984.76953125,0.0,1461.3790283203125,1.0,280.0563049316406,282.38995361328125,291.30010986328125,293.78570556640625,293.1499938964844,293.1499938964844,279.75,37048.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924301028251648,1.0,0.0,0.0,3.8928568363189697,3.892883539199829,1.011183940136107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.09375,0.0,1828.884765625,1895.4371337890625,0.0,3628.796875,0.9604251384735109,1.0,0.0,3.0,1.0,0.0
12133500,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294006347656,0.9990000128746032,0.6000063419342041,0.4885511994361877,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318420410156,0.8454577326774597,0.3276238143444061,0.3122051358222961,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.733154296875,0.7965986728668213,0.2710747122764587,0.1916279792785644,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7348327636719,0.7488611340522766,0.2249256521463394,0.2157552391290664,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7359619140625,0.7245610952377319,0.2016656249761581,0.9205887913703918,283.7309875488281,284.95001220703125,298.521728515625,288.2727966308594,297.7708740234375,297.1573486328125,283.7203674316406,1.0,0.4867162108421325,0.8104602098464966,0.8104602098464966,1.0,1.0,-2.5555756092071533,1.151239037513733,1.40433669090271,0.5779143571853638,0.9360741376876832,0.9360741376876832,0.0,113.57676696777344,100.0,38735.51171875,0.0,1442.7227783203125,1.0,279.7953796386719,282.2045593261719,291.32928466796875,293.9146423339844,293.1499938964844,293.1499938964844,279.75,37219.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313048720359802,1.0,0.0,0.0,3.869701623916626,3.869728088378906,9.991903198169894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.193359375,0.0,1801.2833251953125,1895.4371337890625,0.0,3693.095703125,0.9552860260009766,1.0,0.0,3.0,1.0,0.0
12133560,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6791076660156,0.9990000128746032,0.5977989435195923,0.4831529259681701,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794738769531,0.8485241532325745,0.3277606070041656,0.3122699558734894,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6796875,0.7986816167831421,0.2701854109764099,0.1909583508968353,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.679931640625,0.75091552734375,0.224409133195877,0.2152046859264373,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6801147460937,0.7258215546607971,0.2006041258573532,0.915539562702179,283.6793518066406,284.95001220703125,298.5526123046875,288.2753295898437,297.7820739746094,297.1528015136719,283.6776123046875,1.0,0.4833989143371582,0.810749351978302,0.810749351978302,1.0,1.0,-2.541639804840088,1.144548773765564,1.397091031074524,0.5743470191955566,0.9270367622375488,0.9270367622375488,0.0,111.5557861328125,103.0,38626.38671875,0.0,1415.8109130859375,1.0,279.7565002441406,282.16094970703125,291.3037414550781,293.8344421386719,293.1499938964844,293.1499938964844,279.45001220703125,37383.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330089688301086,1.0,0.0,0.0,3.842819452285767,3.842845678329468,9.853562232819968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.75927734375,0.0,1769.3580322265625,1895.4371337890625,0.0,3708.690673828125,0.9493752121925354,1.0,0.0,3.0,1.0,0.0
12133620,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4882507324219,0.9990000128746032,0.5944263935089111,0.4795913100242615,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4887390136719,0.8507153391838074,0.3279717862606048,0.3124619722366333,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.489013671875,0.7991343140602112,0.2686295807361603,0.1898640692234039,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4893798828125,0.7517192959785461,0.2235059887170791,0.2143304198980331,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4896240234375,0.725427508354187,0.1987749338150024,0.9071971774101256,283.48858642578125,284.95001220703125,298.6050720214844,288.2797241210937,297.8003845214844,297.14361572265625,283.48651123046875,1.0,0.4804644882678985,0.8112543225288391,0.8112543225288391,1.0,1.0,-2.5251893997192383,1.1367290019989014,1.388460397720337,0.569941520690918,0.9083890914916992,0.9083890914916992,0.0,109.98090362548828,103.0,39274.40234375,0.0,1387.884521484375,1.0,279.46124267578125,281.9429626464844,291.31207275390625,293.8920593261719,293.1499938964844,293.1499938964844,279.45001220703125,37744.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407020807266236,1.0,0.0,0.0,3.7868812084198,3.786906957626343,9.568781251800829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.88818359375,0.0,1704.3931884765625,1895.4371337890625,0.0,3778.826904296875,0.9370434284210204,1.0,0.0,3.0,1.0,0.0
12133680,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4844665527344,0.9990000128746032,0.5939120650291443,0.4794298708438873,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.48468017578125,0.8508273363113403,0.3280166387557983,0.3124842345714569,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4848327636719,0.7989934682846069,0.2684191763401031,0.1897026598453521,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4850158691406,0.751655638217926,0.2233853042125702,0.2142018973827362,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4851379394531,0.7252041101455688,0.1985201090574264,0.905990183353424,283.484619140625,284.95001220703125,298.612548828125,288.2803649902344,297.8030700683594,297.1424255371094,283.483642578125,1.0,0.4801456034183502,0.8113276362419128,0.8113276362419128,1.0,1.0,-2.5232229232788086,1.13579523563385,1.3874276876449585,0.5694215297698975,0.9058634638786316,0.9058634638786316,0.0,109.86874389648438,106.0,39243.625,0.0,1384.8946533203125,1.0,279.4570007324219,281.94091796875,291.3033447265625,293.8719482421875,293.1499938964844,293.1499938964844,279.1499938964844,37784.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404592514038086,1.0,0.0,0.0,3.7779176235198975,3.777943134307861,9.52353616412438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.71044921875,0.0,1694.012939453125,1895.4371337890625,0.0,3776.619873046875,0.9350672960281372,1.0,0.0,3.0,1.0,0.0
12133740,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3034362792969,0.9990000128746032,0.5887551307678223,0.4800960719585418,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3035583496094,0.8506377339363098,0.3282289206981659,0.3127024173736572,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3036193847656,0.7968320846557617,0.2666405737400055,0.1884723603725433,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3037414550781,0.7502269744873047,0.222345158457756,0.2132325321435928,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3038330078125,0.7225707173347473,0.1964305639266967,0.8966929912567139,283.3034973144531,284.95001220703125,298.6700744628906,288.28533935546875,297.8230895996094,297.132080078125,283.3031005859375,1.0,0.4784242212772369,0.8119058609008789,0.8119058609008789,1.0,1.0,-2.5104682445526123,1.1297580003738403,1.380710244178772,0.5660523176193237,0.8823812007904053,0.8823812007904053,0.0,109.62909698486328,94.0,39885.71484375,0.0,1367.68798828125,1.0,279.1575012207031,281.7375183105469,291.3056640625,293.91326904296875,293.1499938964844,293.1499938964844,279.45001220703125,38247.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472748637199402,1.0,0.0,0.0,3.695719957351685,3.69574499130249,9.11363088107464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.82763671875,0.0,1601.6580810546875,1895.4371337890625,0.0,3838.37890625,0.916991412639618,1.0,0.0,3.0,1.0,0.0
12133800,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3034362792969,0.9990000128746032,0.5887551307678223,0.4800960719585418,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3035583496094,0.8506377339363098,0.3282289206981659,0.3127024173736572,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3036193847656,0.7968320846557617,0.2666405737400055,0.1884723603725433,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3037414550781,0.7502269744873047,0.222345158457756,0.2132325321435928,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3038330078125,0.7225707173347473,0.1964305639266967,0.8966929912567139,283.3034973144531,284.95001220703125,298.6700744628906,288.28533935546875,297.8230895996094,297.132080078125,283.3031005859375,1.0,0.4784242212772369,0.8119058609008789,0.8119058609008789,1.0,1.0,-2.5104682445526123,1.1297580003738403,1.380710244178772,0.5660523176193237,0.8823812007904053,0.8823812007904053,0.0,109.62909698486328,94.0,39885.71484375,0.0,1367.68798828125,1.0,279.1575012207031,281.7375183105469,291.3056640625,293.91326904296875,293.1499938964844,293.1499938964844,279.45001220703125,38247.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472748637199402,1.0,0.0,0.0,3.695719957351685,3.69574499130249,9.11363088107464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.82763671875,0.0,1601.6580810546875,1895.4371337890625,0.0,3838.37890625,0.916991412639618,1.0,0.0,3.0,1.0,0.0
12133860,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.50653076171875,0.9990000128746032,0.5866402983665466,0.4695174396038055,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5060119628906,0.8575215339660645,0.3295861482620239,0.3134874999523163,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50567626953125,0.8017674088478088,0.2660090923309326,0.1876682341098785,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5052795410156,0.7549593448638916,0.2221350222826004,0.2126387506723404,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5049743652344,0.7256357073783875,0.1951155215501785,0.8889651894569397,283.50616455078125,284.95001220703125,298.7252197265625,288.290283203125,297.8489685058594,297.1346130371094,283.5086975097656,1.0,0.4724408388137817,0.8126369714736938,0.8126369714736938,1.0,1.0,-2.4877500534057617,1.118891358375549,1.3688586950302124,0.5602735877037048,0.8647242188453674,0.8647242188453674,0.0,105.90709686279295,97.0,38552.296875,0.0,1323.4326171875,1.0,279.4421691894531,281.990478515625,291.2181091308594,293.6762390136719,293.1499938964844,293.1499938964844,279.75,38305.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928347110748291,1.0,0.0,0.0,3.6089138984680176,3.608937978744507,8.690531103638932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.14501953125,0.0,1504.994140625,1895.4371337890625,0.0,3665.981201171875,0.8977331519126892,1.0,0.0,3.0,1.0,0.0
12133920,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.50653076171875,0.9990000128746032,0.5866402983665466,0.4695174396038055,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5060119628906,0.8575215339660645,0.3295861482620239,0.3134874999523163,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50567626953125,0.8017674088478088,0.2660090923309326,0.1876682341098785,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5052795410156,0.7549593448638916,0.2221350222826004,0.2126387506723404,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5049743652344,0.7256357073783875,0.1951155215501785,0.8889651894569397,283.50616455078125,284.95001220703125,298.7252197265625,288.290283203125,297.8489685058594,297.1346130371094,283.5086975097656,1.0,0.4724408388137817,0.8126369714736938,0.8126369714736938,1.0,1.0,-2.4877500534057617,1.118891358375549,1.3688586950302124,0.5602735877037048,0.8647242188453674,0.8647242188453674,0.0,105.90709686279295,97.0,38552.296875,0.0,1323.4326171875,1.0,279.4421691894531,281.990478515625,291.2181091308594,293.6762390136719,293.1499938964844,293.1499938964844,279.75,38305.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928347110748291,1.0,0.0,0.0,3.6089138984680176,3.608937978744507,8.690531103638932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.14501953125,0.0,1504.994140625,1895.4371337890625,0.0,3665.981201171875,0.8977331519126892,1.0,0.0,3.0,1.0,0.0
12133980,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7343139648437,0.9990000128746032,0.589102029800415,0.4609991014003753,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336120605469,0.8645911812782288,0.332132488489151,0.3155508637428283,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331237792969,0.8070034980773926,0.2665627002716064,0.1878101676702499,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326354980469,0.7599718570709229,0.2228837460279464,0.2130512446165084,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.732177734375,0.7290597558021545,0.1948507130146026,0.8862500786781311,283.7338256835937,284.95001220703125,298.7779846191406,288.295166015625,297.881103515625,297.1500244140625,283.73748779296875,1.0,0.4694903790950775,0.813368022441864,0.813368022441864,1.0,1.0,-2.47738003730774,1.114065170288086,1.3633149862289429,0.5573903918266296,0.8502865433692932,0.8502865433692932,0.0,103.204345703125,100.0,37373.43359375,0.0,1299.2490234375,1.0,279.7410583496094,282.26824951171875,291.2083435058594,293.56982421875,293.1499938964844,293.1499938964844,280.04998779296875,38192.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907384991645813,1.0,0.0,0.0,3.5258734226226807,3.5258967876434326,8.295197631014162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.82666015625,0.0,1415.2518310546875,1895.4371337890625,0.0,3472.319580078125,0.8792327046394348,1.0,0.0,3.0,1.0,0.0
12134040,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7343139648437,0.9990000128746032,0.589102029800415,0.4609991014003753,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336120605469,0.8645911812782288,0.332132488489151,0.3155508637428283,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331237792969,0.8070034980773926,0.2665627002716064,0.1878101676702499,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326354980469,0.7599718570709229,0.2228837460279464,0.2130512446165084,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.732177734375,0.7290597558021545,0.1948507130146026,0.8862500786781311,283.7338256835937,284.95001220703125,298.7779846191406,288.295166015625,297.881103515625,297.1500244140625,283.73748779296875,1.0,0.4694903790950775,0.813368022441864,0.813368022441864,1.0,1.0,-2.47738003730774,1.114065170288086,1.3633149862289429,0.5573903918266296,0.8502865433692932,0.8502865433692932,0.0,103.204345703125,100.0,37373.43359375,0.0,1299.2490234375,1.0,279.7410583496094,282.26824951171875,291.2083435058594,293.56982421875,293.1499938964844,293.1499938964844,280.04998779296875,38192.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907384991645813,1.0,0.0,0.0,3.5258734226226807,3.5258967876434326,8.295197631014162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.82666015625,0.0,1415.2518310546875,1895.4371337890625,0.0,3472.319580078125,0.8792327046394348,1.0,0.0,3.0,1.0,0.0
12134100,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89434814453125,0.9990000128746032,0.5908825993537903,0.4581187665462494,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.8676052689552307,0.3336640000343323,0.31686931848526,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.8090927004814148,0.2670808136463165,0.1880860030651092,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88824462890625,0.762082040309906,0.2234810441732406,0.2135078310966491,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.7304759621620178,0.1949788182973861,0.8862773776054382,283.892578125,284.95001220703125,298.803466796875,288.297607421875,297.896728515625,297.15753173828125,283.9056396484375,1.0,0.4688321948051452,0.8137335777282715,0.8137335777282715,1.0,1.0,-2.476412296295166,1.1136778593063354,1.3627344369888306,0.5570971369743347,0.8447625637054443,0.8447625637054443,0.0,102.38311004638672,100.0,36472.3203125,0.0,1294.601318359375,1.0,279.9947814941406,282.47137451171875,291.1905212402344,293.44403076171875,293.1499938964844,293.1499938964844,280.04998779296875,38073.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956820368766785,1.0,0.0,0.0,3.4870049953460693,3.487027883529663,8.113316312119423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.94921875,0.0,1374.095947265625,1895.4371337890625,0.0,3363.30224609375,0.8705863952636719,1.0,0.0,3.0,1.0,0.0
12134160,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9678955078125,0.9990000128746032,0.592929482460022,0.4558417201042175,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672241210937,0.8704531788825989,0.335358589887619,0.3183924555778503,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667053222656,0.811008095741272,0.2677470445632934,0.1885007619857788,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9661865234375,0.7640796899795532,0.2242159396409988,0.214131698012352,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9657287597656,0.7318214178085327,0.1952567398548126,0.887154757976532,283.9674072265625,284.95001220703125,298.8283386230469,288.3000183105469,297.9132080078125,297.1669616699219,283.9712219238281,1.0,0.4686503410339355,0.8140955567359924,0.8140955567359924,1.0,1.0,-2.477804660797119,1.1144298315048218,1.3633748292922974,0.5574203133583069,0.8390109539031982,0.8390109539031982,0.0,101.80656433105467,103.0,36320.6953125,0.0,1293.8701171875,1.0,280.0403747558594,282.5491943359375,291.2252502441406,293.5154113769531,293.1499938964844,293.1499938964844,280.3500061035156,37955.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895294070243835,1.0,0.0,0.0,3.4513370990753174,3.451359748840332,7.948187317197153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.04345703125,0.0,1337.0087890625,1895.4371337890625,0.0,3305.806640625,0.8625657558441162,1.0,0.0,3.0,1.0,0.0
12134220,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20166015625,0.9990000128746032,0.5971433520317078,0.4534441828727722,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.20098876953125,0.8750554919242859,0.3390094935894012,0.3217108845710754,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.200439453125,0.813797116279602,0.269304871559143,0.1895069181919098,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1999206542969,0.7672056555747986,0.2259169518947601,0.2156314849853515,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.7337936162948608,0.1960545033216476,0.8902233242988586,284.201171875,284.95001220703125,298.8763427734375,288.3048095703125,297.94708251953125,297.188720703125,284.20513916015625,1.0,0.4694613218307495,0.8148194551467896,0.8148194551467896,1.0,1.0,-2.485602855682373,1.1183520555496216,1.3672508001327517,0.5593902468681335,0.8308443427085876,0.8308443427085876,0.0,101.4052963256836,106.0,35376.37109375,0.0,1301.7247314453125,1.0,280.3395690917969,282.8279724121094,291.24395751953125,293.4744567871094,293.1499938964844,293.1499938964844,280.6499938964844,37632.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746652007102966,1.0,0.0,0.0,3.388700008392334,3.388721942901612,7.662306984457246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.3671875,0.0,1272.765380859375,1895.4371337890625,0.0,3166.5673828125,0.8484886288642883,1.0,0.0,3.0,1.0,0.0
12134280,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20166015625,0.9990000128746032,0.5971433520317078,0.4534441828727722,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.20098876953125,0.8750554919242859,0.3390094935894012,0.3217108845710754,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.200439453125,0.813797116279602,0.269304871559143,0.1895069181919098,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1999206542969,0.7672056555747986,0.2259169518947601,0.2156314849853515,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.7337936162948608,0.1960545033216476,0.8902233242988586,284.201171875,284.95001220703125,298.8763427734375,288.3048095703125,297.94708251953125,297.188720703125,284.20513916015625,1.0,0.4694613218307495,0.8148194551467896,0.8148194551467896,1.0,1.0,-2.485602855682373,1.1183520555496216,1.3672508001327517,0.5593902468681335,0.8308443427085876,0.8308443427085876,0.0,101.4052963256836,106.0,35376.37109375,0.0,1301.7247314453125,1.0,280.3395690917969,282.8279724121094,291.24395751953125,293.4744567871094,293.1499938964844,293.1499938964844,280.6499938964844,37632.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746652007102966,1.0,0.0,0.0,3.388700008392334,3.388721942901612,7.662306984457246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.3671875,0.0,1272.765380859375,1895.4371337890625,0.0,3166.5673828125,0.8484886288642883,1.0,0.0,3.0,1.0,0.0
12134340,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4056701660156,0.9990000128746032,0.600020170211792,0.4531968235969543,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4042358398437,0.8774595856666565,0.3416951596736908,0.324150025844574,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40301513671875,0.8150417804718018,0.2705417573451996,0.1903094351291656,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.40185546875,0.7687505483627319,0.2272411882877349,0.216812714934349,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007263183594,0.7346392273902893,0.1967526376247406,0.893062174320221,284.40460205078125,284.95001220703125,298.9076232910156,288.3080139160156,297.9705505371094,297.2052917480469,284.4130554199219,1.0,0.470751017332077,0.8153117299079895,0.8153117299079895,1.0,1.0,-2.494027137756348,1.1225260496139526,1.371501088142395,0.5615503191947937,0.8276869058609009,0.8276869058609009,0.0,101.6082763671875,106.0,34696.86328125,0.0,1312.9600830078125,1.0,280.6176452636719,283.0746765136719,291.23541259765625,293.3934631347656,293.1499938964844,293.1499938964844,280.6499938964844,37340.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637683391571045,1.0,0.0,0.0,3.354539394378662,3.354560852050781,7.508602379857621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.275390625,0.0,1237.8485107421875,1895.4371337890625,0.0,3064.351806640625,0.8407554626464844,1.0,0.0,3.0,1.0,0.0
12134400,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443359375,0.9990000128746032,0.6013380289077759,0.4533171653747558,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44366455078125,0.8785130977630615,0.3430007398128509,0.3253840804100036,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430847167969,0.8155671954154968,0.2711609601974487,0.1907450258731842,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4425354003906,0.7694217562675476,0.2279008477926254,0.2174351513385772,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420166015625,0.7349898219108582,0.1971138417720794,0.8946794867515564,284.4438171386719,284.95001220703125,298.9219665527344,288.3095092773437,297.9815673828125,297.2133178710937,284.447998046875,1.0,0.4715360999107361,0.8155434131622314,0.8155434131622314,1.0,1.0,-2.4988672733306885,1.1249128580093384,1.3739545345306396,0.5627986192703247,0.825976550579071,0.825976550579071,0.0,101.7966537475586,109.0,34704.46484375,0.0,1319.7508544921875,1.0,280.6389465332031,283.1148376464844,291.2619934082031,293.44744873046875,293.1499938964844,293.1499938964844,280.95001220703125,37236.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623902201652527,1.0,0.0,0.0,3.3408279418945312,3.340849161148072,7.44734563795646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.02783203125,0.0,1224.1025390625,1895.4371337890625,0.0,3051.42431640625,0.837620735168457,1.0,0.0,3.0,1.0,0.0
12134460,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9990000128746032,0.6053487658500671,0.4549256265163421,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8810843825340271,0.3472726047039032,0.3293561041355133,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.816591203212738,0.2732632458209991,0.1921791434288025,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68145751953125,0.7709346413612366,0.2301111817359924,0.2194855064153671,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.7355742454528809,0.198367178440094,0.9001648426055908,284.68267822265625,284.95001220703125,298.9652099609375,288.3141174316406,298.0152282714844,297.2383117675781,284.6866760253906,1.0,0.4745801091194153,0.8158315420150757,0.8158315420150757,1.0,1.0,-2.516345500946045,1.1334421634674072,1.3829033374786377,0.5672523975372314,0.8242663145065308,0.8242663145065308,0.0,102.7972183227539,112.0,34101.046875,0.0,1345.8392333984375,1.0,280.9384765625,283.39471435546875,291.2779235839844,293.42608642578125,293.1499938964844,293.1499938964844,281.25,36804.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524768948554993,1.0,0.0,0.0,3.3093302249908447,3.3093512058258057,7.307579039661505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.38720703125,0.0,1191.6123046875,1895.4371337890625,0.0,2958.47509765625,0.8303249478340149,1.0,0.0,3.0,1.0,0.0
12134520,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9990000128746032,0.6053487658500671,0.4549256265163421,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8810843825340271,0.3472726047039032,0.3293561041355133,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.816591203212738,0.2732632458209991,0.1921791434288025,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68145751953125,0.7709346413612366,0.2301111817359924,0.2194855064153671,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.7355742454528809,0.198367178440094,0.9001648426055908,284.68267822265625,284.95001220703125,298.9652099609375,288.3141174316406,298.0152282714844,297.2383117675781,284.6866760253906,1.0,0.4745801091194153,0.8158315420150757,0.8158315420150757,1.0,1.0,-2.516345500946045,1.1334421634674072,1.3829033374786377,0.5672523975372314,0.8242663145065308,0.8242663145065308,0.0,102.7972183227539,112.0,34101.046875,0.0,1345.8392333984375,1.0,280.9384765625,283.39471435546875,291.2779235839844,293.42608642578125,293.1499938964844,293.1499938964844,281.25,36804.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524768948554993,1.0,0.0,0.0,3.3093302249908447,3.3093512058258057,7.307579039661505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.38720703125,0.0,1191.6123046875,1895.4371337890625,0.0,2958.47509765625,0.8303249478340149,1.0,0.0,3.0,1.0,0.0
12134580,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9990000128746032,0.6091387271881104,0.4578354060649872,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8829946517944336,0.3517934381961822,0.3335747718811035,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8170793652534485,0.2755819857120514,0.193773552775383,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7719264030456543,0.2325151562690735,0.2217339128255844,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7357088923454285,0.1997856050729751,0.9064583778381348,284.92657470703125,284.95001220703125,299.0061340332031,288.3186340332031,298.0472717285156,297.2620849609375,284.9315490722656,1.0,0.4783656597137451,0.8161196708679199,0.8161196708679199,1.0,1.0,-2.537086009979248,1.1435450315475464,1.3935409784317017,0.5725637078285217,0.825812816619873,0.825812816619873,0.0,104.26519012451172,115.0,33627.078125,0.0,1378.4296875,1.0,281.2381591796875,283.6704406738281,291.2904052734375,293.4073181152344,293.1499938964844,293.1499938964844,281.54998779296875,36347.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844109296798706,1.0,0.0,0.0,3.295033693313598,3.2950544357299805,7.244576636367128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.5654296875,0.0,1175.29248046875,1895.4371337890625,0.0,2880.131103515625,0.8267901539802551,1.0,0.0,3.0,1.0,0.0
