time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134640,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9990000128746032,0.6091387271881104,0.4578354060649872,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8829946517944336,0.3517934381961822,0.3335747718811035,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8170793652534485,0.2755819857120514,0.193773552775383,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7719264030456543,0.2325151562690735,0.2217339128255844,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7357088923454285,0.1997856050729751,0.9064583778381348,284.92657470703125,284.95001220703125,299.0061340332031,288.3186340332031,298.0472717285156,297.2620849609375,284.9315490722656,1.0,0.4783656597137451,0.8161196708679199,0.8161196708679199,1.0,1.0,-2.537086009979248,1.1435450315475464,1.3935409784317017,0.5725637078285217,0.825812816619873,0.825812816619873,0.0,104.26519012451172,115.0,33627.078125,0.0,1378.4296875,1.0,281.2381591796875,283.6704406738281,291.2904052734375,293.4073181152344,293.1499938964844,293.1499938964844,281.54998779296875,36347.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844109296798706,1.0,0.0,0.0,3.295033693313598,3.2950544357299805,7.244576636367128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.5654296875,0.0,1175.29248046875,1895.4371337890625,0.0,2880.131103515625,0.8267901539802551,1.0,0.0,3.0,1.0,0.0
12134700,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.9990000128746032,0.6110135316848755,0.4596695303916931,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.883760392665863,0.3541637361049652,0.335762619972229,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8171741962432861,0.2768369913101196,0.1946211904287338,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.7722755670547485,0.2337986677885055,0.2229208946228027,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.7356536388397217,0.2005664557218551,0.9098688960075378,285.1048889160156,284.95001220703125,299.0257263183594,288.32086181640625,298.0626525878906,297.2734375,285.1194763183594,1.0,0.4804822206497192,0.816263735294342,0.816263735294342,1.0,1.0,-2.54845929145813,1.1490809917449951,1.3993784189224243,0.5754836797714233,0.8285596370697021,0.8285596370697021,0.0,105.14022064208984,115.0,33232.07421875,0.0,1396.8082275390625,1.0,281.488037109375,283.87213134765625,291.2720642089844,293.3124389648437,293.1499938964844,293.1499938964844,281.54998779296875,36086.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382643461227417,1.0,0.0,0.0,3.2945878505706787,3.2946085929870605,7.242616675284808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.234375,0.0,1173.1185302734375,1895.4371337890625,0.0,2825.50341796875,0.826519787311554,1.0,0.0,3.0,1.0,0.0
12134760,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.9990000128746032,0.6130053997039795,0.4614799618721008,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.8846712708473206,0.3566568195819855,0.3381030857563019,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.8174159526824951,0.2782031893730163,0.1955705732107162,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.7727614045143127,0.2351738065481186,0.2242163270711898,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873474121094,0.7357235550880432,0.2014300525188446,0.9137330055236816,285.1890563964844,284.95001220703125,299.0447082519531,288.3230285644531,298.0781555175781,297.2855834960937,285.1929626464844,1.0,0.4827407002449035,0.8162638545036316,0.8162638545036316,1.0,1.0,-2.5607852935791016,1.1550568342208862,1.405728459358215,0.5786288380622864,0.8310577273368835,0.8310577273368835,0.0,106.04440307617188,118.0,33351.9921875,0.0,1416.6995849609375,1.0,281.5380859375,283.94793701171875,291.3049011230469,293.40264892578125,293.1499938964844,293.1499938964844,281.8500061035156,35854.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376871943473816,1.0,0.0,0.0,3.299483060836792,3.299503803253174,7.264155215125356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.7861328125,0.0,1176.0665283203125,1895.4371337890625,0.0,2820.1142578125,0.8273470997810364,1.0,0.0,3.0,1.0,0.0
12134820,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.9990000128746032,0.6169447302818298,0.4655926823616028,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.8862707018852234,0.3618029057979584,0.3429228663444519,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.8177334666252136,0.281068354845047,0.1975562274456024,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.7735758423805237,0.2380470931529998,0.2269210219383239,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.7357492446899414,0.203275591135025,0.9219805002212524,285.443603515625,284.95001220703125,299.0809631347656,288.3273010253906,298.1075439453125,297.3081970214844,285.4471130371094,1.0,0.4875959157943725,0.8162641525268555,0.8162641525268555,1.0,1.0,-2.5870609283447266,1.1677887439727783,1.4192721843719482,0.5853488445281982,0.8396420478820801,0.8396420478820801,0.0,108.05599975585938,121.0,33111.9375,0.0,1460.0467529296875,1.0,281.8382873535156,284.2152404785156,291.3178405761719,293.40106201171875,293.1499938964844,293.1499938964844,282.1499938964844,35379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330504298210144,1.0,0.0,0.0,3.3219659328460693,3.3219869136810303,7.363489658018807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.4296875,0.0,1193.694580078125,1895.4371337890625,0.0,2776.860107421875,0.8319008350372314,1.0,0.0,3.0,1.0,0.0
12134880,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.9990000128746032,0.6169447302818298,0.4655926823616028,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.8862707018852234,0.3618029057979584,0.3429228663444519,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.8177334666252136,0.281068354845047,0.1975562274456024,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.7735758423805237,0.2380470931529998,0.2269210219383239,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.7357492446899414,0.203275591135025,0.9219805002212524,285.443603515625,284.95001220703125,299.0809631347656,288.3273010253906,298.1075439453125,297.3081970214844,285.4471130371094,1.0,0.4875959157943725,0.8162641525268555,0.8162641525268555,1.0,1.0,-2.5870609283447266,1.1677887439727783,1.4192721843719482,0.5853488445281982,0.8396420478820801,0.8396420478820801,0.0,108.05599975585938,121.0,33111.9375,0.0,1460.0467529296875,1.0,281.8382873535156,284.2152404785156,291.3178405761719,293.40106201171875,293.1499938964844,293.1499938964844,282.1499938964844,35379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330504298210144,1.0,0.0,0.0,3.3219659328460693,3.3219869136810303,7.363489658018807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.4296875,0.0,1193.694580078125,1895.4371337890625,0.0,2776.860107421875,0.8319008350372314,1.0,0.0,3.0,1.0,0.0
12134940,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69140625,0.9990000128746032,0.6208972930908203,0.4700672030448913,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69091796875,0.8878074884414673,0.3671830892562866,0.3479750454425812,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904602050781,0.8180332183837891,0.2841276228427887,0.199686586856842,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.7743755578994751,0.2410958856344223,0.2298027276992797,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.7358012795448303,0.2052942365407943,0.931053638458252,285.6910095214844,284.95001220703125,299.1148986816406,288.3314208984375,298.1351623535156,297.3294677734375,285.6941223144531,1.0,0.4928378164768219,0.8162644505500793,0.8162644505500793,1.0,1.0,-2.6154301166534424,1.1815311908721924,1.4338990449905396,0.5926204919815063,0.8514834046363831,0.8514834046363831,0.0,110.25967407226562,124.0,32900.2265625,0.0,1507.880615234375,1.0,282.138671875,284.4735107421875,291.3273010253906,293.3981018066406,293.1499938964844,293.1499938964844,282.45001220703125,34936.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829443097114563,1.0,0.0,0.0,3.361178398132324,3.3611996173858643,7.538352519986802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.6220703125,0.0,1227.625732421875,1895.4371337890625,0.0,2743.261962890625,0.840202271938324,1.0,0.0,3.0,1.0,0.0
12135000,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69140625,0.9990000128746032,0.6208972930908203,0.4700672030448913,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69091796875,0.8878074884414673,0.3671830892562866,0.3479750454425812,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904602050781,0.8180332183837891,0.2841276228427887,0.199686586856842,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.7743755578994751,0.2410958856344223,0.2298027276992797,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.7358012795448303,0.2052942365407943,0.931053638458252,285.6910095214844,284.95001220703125,299.1148986816406,288.3314208984375,298.1351623535156,297.3294677734375,285.6941223144531,1.0,0.4928378164768219,0.8162644505500793,0.8162644505500793,1.0,1.0,-2.6154301166534424,1.1815311908721924,1.4338990449905396,0.5926204919815063,0.8514834046363831,0.8514834046363831,0.0,110.25967407226562,124.0,32900.2265625,0.0,1507.880615234375,1.0,282.138671875,284.4735107421875,291.3273010253906,293.3981018066406,293.1499938964844,293.1499938964844,282.45001220703125,34936.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829443097114563,1.0,0.0,0.0,3.361178398132324,3.3611996173858643,7.538352519986802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.6220703125,0.0,1227.625732421875,1895.4371337890625,0.0,2743.261962890625,0.840202271938324,1.0,0.0,3.0,1.0,0.0
12135060,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327392578125,0.9990000128746032,0.6249092817306519,0.4747926592826843,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.8893294334411621,0.372776597738266,0.3532343804836273,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8183503746986389,0.2873598933219909,0.2019421458244323,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.7751944065093994,0.2443012744188308,0.2328383922576904,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.7359035015106201,0.2074630856513977,0.9408354759216307,285.9324035644531,284.95001220703125,299.1465148925781,288.3353576660156,298.1611022949219,297.3495483398437,285.93511962890625,1.0,0.4983915686607361,0.8160191774368286,0.8160191774368286,1.0,1.0,-2.645538091659546,1.1960740089416504,1.4494640827178955,0.6003120541572571,0.8665097951889038,0.8665097951889038,0.0,112.6170425415039,127.0,32708.697265625,0.0,1559.7540283203125,1.0,282.43914794921875,284.7242126464844,291.33416748046875,293.3937072753906,293.1499938964844,293.1499938964844,282.75,34539.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263549208641052,1.0,0.0,0.0,3.415297746658325,3.4153194427490234,7.783061732880014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.1708984375,0.0,1277.1650390625,1895.4371337890625,0.0,2714.540283203125,0.8518855571746826,1.0,0.0,3.0,1.0,0.0
12135120,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327392578125,0.9990000128746032,0.6249092817306519,0.4747926592826843,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.8893294334411621,0.372776597738266,0.3532343804836273,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8183503746986389,0.2873598933219909,0.2019421458244323,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.7751944065093994,0.2443012744188308,0.2328383922576904,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.7359035015106201,0.2074630856513977,0.9408354759216307,285.9324035644531,284.95001220703125,299.1465148925781,288.3353576660156,298.1611022949219,297.3495483398437,285.93511962890625,1.0,0.4983915686607361,0.8160191774368286,0.8160191774368286,1.0,1.0,-2.645538091659546,1.1960740089416504,1.4494640827178955,0.6003120541572571,0.8665097951889038,0.8665097951889038,0.0,112.6170425415039,127.0,32708.697265625,0.0,1559.7540283203125,1.0,282.43914794921875,284.7242126464844,291.33416748046875,293.3937072753906,293.1499938964844,293.1499938964844,282.75,34539.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263549208641052,1.0,0.0,0.0,3.415297746658325,3.4153194427490234,7.783061732880014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.1708984375,0.0,1277.1650390625,1895.4371337890625,0.0,2714.540283203125,0.8518855571746826,1.0,0.0,3.0,1.0,0.0
12135180,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692810058594,0.9990000128746032,0.6290115118026733,0.4796658456325531,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689147949219,0.8908771872520447,0.3785486817359924,0.3586739897727966,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685485839844,0.8187318444252014,0.2907620072364807,0.204317033290863,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.7760777473449707,0.2476590573787689,0.2360196560621261,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.7360870242118835,0.2097705900669098,0.9512579441070556,286.1689758300781,284.95001220703125,299.1758117675781,288.3391418457031,298.1854248046875,297.3685302734375,286.17138671875,1.0,0.5041990876197815,0.8157739043235779,0.8157739043235779,1.0,1.0,-2.67712950706482,1.2113295793533323,1.4657998085021973,0.6083929538726807,0.8846674561500549,0.8846674561500549,0.0,115.09396362304688,130.0,32529.388671875,0.0,1615.3448486328125,1.0,282.73980712890625,284.96923828125,291.339599609375,293.38836669921875,293.1499938964844,293.1499938964844,283.04998779296875,34199.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235290050506592,1.0,0.0,0.0,3.482085466384888,3.482107400894165,8.090440246633079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.041015625,0.0,1341.406982421875,1895.4371337890625,0.0,2688.293701171875,0.8664856553077698,1.0,0.0,3.0,1.0,0.0
12135240,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692810058594,0.9990000128746032,0.6290115118026733,0.4796658456325531,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689147949219,0.8908771872520447,0.3785486817359924,0.3586739897727966,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685485839844,0.8187318444252014,0.2907620072364807,0.204317033290863,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.7760777473449707,0.2476590573787689,0.2360196560621261,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.7360870242118835,0.2097705900669098,0.9512579441070556,286.1689758300781,284.95001220703125,299.1758117675781,288.3391418457031,298.1854248046875,297.3685302734375,286.17138671875,1.0,0.5041990876197815,0.8157739043235779,0.8157739043235779,1.0,1.0,-2.67712950706482,1.2113295793533323,1.4657998085021973,0.6083929538726807,0.8846674561500549,0.8846674561500549,0.0,115.09396362304688,130.0,32529.388671875,0.0,1615.3448486328125,1.0,282.73980712890625,284.96923828125,291.339599609375,293.38836669921875,293.1499938964844,293.1499938964844,283.04998779296875,34199.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235290050506592,1.0,0.0,0.0,3.482085466384888,3.482107400894165,8.090440246633079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.041015625,0.0,1341.406982421875,1895.4371337890625,0.0,2688.293701171875,0.8664856553077698,1.0,0.0,3.0,1.0,0.0
12135300,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.9990000128746032,0.6310717463493347,0.4822134971618652,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367919921875,0.891582190990448,0.3814756870269775,0.3614112734794616,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.8188841342926025,0.2925092279911041,0.2055236995220184,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333435058594,0.7764842510223389,0.2493812292814254,0.2376396507024765,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314514160156,0.7361552715301514,0.2109616696834564,0.9565969109535216,286.3371276855469,284.95001220703125,299.1896057128906,288.3409423828125,298.19677734375,297.377197265625,286.3492431640625,1.0,0.5071789026260376,0.8156512975692749,0.8156512975692749,1.0,1.0,-2.6932919025421143,1.219132900238037,1.4741590023040771,0.6125324964523315,0.8955309987068176,0.8955309987068176,0.0,116.38756561279295,130.0,32169.251953125,0.0,1644.3642578125,1.0,282.994384765625,285.1574401855469,291.3146057128906,293.2906188964844,293.1499938964844,293.1499938964844,283.04998779296875,34041.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196099400520325,1.0,0.0,0.0,3.519203186035156,3.519225597381592,8.263841095867974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.17333984375,0.0,1378.3359375,1895.4371337890625,0.0,2651.955810546875,0.8746885061264038,1.0,0.0,3.0,1.0,0.0
12135360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40264892578125,0.9990000128746032,0.6332452893257141,0.484595775604248,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.8924834132194519,0.3844883739948272,0.3642673790454864,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020080566406,0.8192238807678223,0.2943359017372131,0.2068117558956146,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017639160156,0.7770718336105347,0.25117027759552,0.2393462210893631,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013977050781,0.7363844513893127,0.212212935090065,0.9622893929481506,286.40240478515625,284.95001220703125,299.20281982421875,288.3426818847656,298.208251953125,297.3866271972656,286.404541015625,1.0,0.5102164149284363,0.8154111504554749,0.8154111504554749,1.0,1.0,-2.7100253105163574,1.227193832397461,1.4828314781188965,0.616799533367157,0.9059258699417114,0.9059258699417114,0.0,117.66110229492188,133.0,32355.552734375,0.0,1674.434814453125,1.0,283.0406494140625,285.210693359375,291.34405517578125,293.38238525390625,293.1499938964844,293.1499938964844,282.75,33928.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208256363868713,1.0,0.0,0.0,3.5589492321014404,3.558972120285034,8.451560233879718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.43603515625,0.0,1419.0965576171875,1895.4371337890625,0.0,2663.219970703125,0.8834485411643982,1.0,0.0,3.0,1.0,0.0
12135420,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910400390625,0.9990000128746032,0.6341904401779175,0.4915669858455658,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913452148437,0.8921136260032654,0.3889823853969574,0.3690617382526397,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19171142578125,0.8179670572280884,0.2965767085552215,0.2087662667036056,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919860839844,0.7763704061508179,0.2536807656288147,0.2421444803476333,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923217773437,0.7352170348167419,0.2137710154056549,0.97114098072052,286.1912841796875,284.95001220703125,299.2275390625,288.34600830078125,298.2160949707031,297.3796691894531,286.1892395019531,1.0,0.5162299275398254,0.81493079662323,0.81493079662323,1.0,1.0,-2.7405192852020264,1.2418535947799685,1.4986658096313477,0.62464439868927,0.9208129048347472,0.9208129048347472,0.0,120.76902770996094,136.0,33384.8203125,0.0,1733.765625,1.0,282.7582397460937,284.96044921875,291.44757080078125,293.629150390625,293.1499938964844,293.1499938964844,282.45001220703125,34106.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463965654373169,1.0,0.0,0.0,3.630629539489746,3.630653142929077,8.795431654107233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.73046875,0.0,1497.6318359375,1895.4371337890625,0.0,2901.532470703125,0.8995954394340515,1.0,0.0,3.0,1.0,0.0
12135480,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910400390625,0.9990000128746032,0.6341904401779175,0.4915669858455658,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913452148437,0.8921136260032654,0.3889823853969574,0.3690617382526397,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19171142578125,0.8179670572280884,0.2965767085552215,0.2087662667036056,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919860839844,0.7763704061508179,0.2536807656288147,0.2421444803476333,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923217773437,0.7352170348167419,0.2137710154056549,0.97114098072052,286.1912841796875,284.95001220703125,299.2275390625,288.34600830078125,298.2160949707031,297.3796691894531,286.1892395019531,1.0,0.5162299275398254,0.81493079662323,0.81493079662323,1.0,1.0,-2.7405192852020264,1.2418535947799685,1.4986658096313477,0.62464439868927,0.9208129048347472,0.9208129048347472,0.0,120.76902770996094,136.0,33384.8203125,0.0,1733.765625,1.0,282.7582397460937,284.96044921875,291.44757080078125,293.629150390625,293.1499938964844,293.1499938964844,282.45001220703125,34106.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463965654373169,1.0,0.0,0.0,3.630629539489746,3.630653142929077,8.795431654107233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.73046875,0.0,1497.6318359375,1895.4371337890625,0.0,2901.532470703125,0.8995954394340515,1.0,0.0,3.0,1.0,0.0
12135540,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.9990000128746032,0.6316894888877869,0.4991757273674011,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96954345703125,0.8895189166069031,0.3912858068943023,0.3716056644916534,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.8148844838142395,0.297233372926712,0.2094905823469162,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.7737450003623962,0.2547225058078766,0.2434461116790771,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.7324770092964172,0.2141629308462143,0.974317193031311,285.96942138671875,284.95001220703125,299.24481201171875,288.3483581542969,298.2127990722656,297.3588256835937,285.9646301269531,1.0,0.5205103754997253,0.8145657777786255,0.8145657777786255,1.0,1.0,-2.758977174758911,1.2507106065750122,1.5082664489746094,0.6293874979019165,0.9292152523994446,0.9292152523994446,0.0,123.67039489746094,136.0,34257.51171875,0.0,1775.058349609375,1.0,282.4697570800781,284.70538330078125,291.4685363769531,293.7464294433594,293.1499938964844,293.1499938964844,282.45001220703125,34344.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668957948684692,1.0,0.0,0.0,3.67744779586792,3.67747163772583,9.02373471944884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.57763671875,0.0,1551.4425048828125,1895.4371337890625,0.0,3093.6904296875,0.9102454781532288,1.0,0.0,3.0,1.0,0.0
12135600,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.9990000128746032,0.6304742097854614,0.5018725395202637,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.8884004950523376,0.3919143974781036,0.3722443282604217,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.8136199712753296,0.2973444163799286,0.2096045017242431,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.7726359963417053,0.2549592852592468,0.2437244057655334,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95172119140625,0.7313587665557861,0.2141941338777542,0.9747372269630432,285.9506530761719,284.95001220703125,299.25,288.3490905761719,298.21148681640625,297.3519592285156,285.948486328125,1.0,0.521790623664856,0.8144505023956299,0.8144505023956299,1.0,1.0,-2.763962745666504,1.2531007528305054,1.510862112045288,0.6306621432304382,0.9321929216384888,0.9321929216384888,0.0,124.65135955810548,139.0,34333.03125,0.0,1787.228515625,1.0,282.4581604003906,284.6856994628906,291.44635009765625,293.711181640625,293.1499938964844,293.1499938964844,282.1499938964844,34399.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698398470878601,1.0,0.0,0.0,3.691042184829712,3.691066265106201,9.09057405351632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.72265625,0.0,1567.1986083984375,1895.4371337890625,0.0,3121.308349609375,0.9133477807044984,1.0,0.0,3.0,1.0,0.0
12135660,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.9990000128746032,0.6233013868331909,0.5135963559150696,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8832327723503113,0.3939784169197082,0.3744974732398987,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.8077206015586853,0.2972917556762695,0.2097917795181274,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.767488420009613,0.2554731965065002,0.2445056438446045,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71051025390625,0.7261237502098083,0.2138120532035827,0.9745387434959412,285.70947265625,284.95001220703125,299.27130126953125,288.3548583984375,298.20733642578125,297.3261413574219,285.7074584960937,1.0,0.5267646312713623,0.8138772249221802,0.8138772249221802,1.0,1.0,-2.7816903591156006,1.2615686655044556,1.5201218128204346,0.6351743936538696,0.9403380751609802,0.9403380751609802,0.0,128.8262176513672,127.0,35218.62890625,0.0,1834.0865478515625,1.0,282.1576843261719,284.4126892089844,291.4208679199219,293.7420349121094,293.1499938964844,293.1499938964844,281.8500061035156,34721.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860623240470886,1.0,0.0,0.0,3.739398241043091,3.7394227981567374,9.330323678113928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.30517578125,0.0,1625.117431640625,1895.4371337890625,0.0,3273.364013671875,0.9244273900985718,1.0,0.0,3.0,1.0,0.0
12135720,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.9990000128746032,0.6233013868331909,0.5135963559150696,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8832327723503113,0.3939784169197082,0.3744974732398987,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.8077206015586853,0.2972917556762695,0.2097917795181274,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.767488420009613,0.2554731965065002,0.2445056438446045,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71051025390625,0.7261237502098083,0.2138120532035827,0.9745387434959412,285.70947265625,284.95001220703125,299.27130126953125,288.3548583984375,298.20733642578125,297.3261413574219,285.7074584960937,1.0,0.5267646312713623,0.8138772249221802,0.8138772249221802,1.0,1.0,-2.7816903591156006,1.2615686655044556,1.5201218128204346,0.6351743936538696,0.9403380751609802,0.9403380751609802,0.0,128.8262176513672,127.0,35218.62890625,0.0,1834.0865478515625,1.0,282.1576843261719,284.4126892089844,291.4208679199219,293.7420349121094,293.1499938964844,293.1499938964844,281.8500061035156,34721.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860623240470886,1.0,0.0,0.0,3.739398241043091,3.7394227981567374,9.330323678113928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.30517578125,0.0,1625.117431640625,1895.4371337890625,0.0,3273.364013671875,0.9244273900985718,1.0,0.0,3.0,1.0,0.0
12135780,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.9990000128746032,0.615247368812561,0.5135350227355957,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.8844848275184631,0.3954441547393799,0.3760091066360473,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.807330846786499,0.2966955006122589,0.2094653099775314,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.7676194310188293,0.2554478347301483,0.244601160287857,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.7252246141433716,0.2127545773983001,0.9705281257629396,285.4596252441406,284.95001220703125,299.2925720214844,288.36602783203125,298.2055969238281,297.3056945800781,285.456787109375,1.0,0.5257547497749329,0.8133040070533752,0.8133040070533752,1.0,1.0,-2.7783632278442383,1.2598124742507937,1.5185507535934448,0.6344398856163025,0.9451072812080384,0.9451072812080384,0.0,128.69923400878906,115.0,35889.71875,0.0,1828.3427734375,1.0,281.8573608398437,284.13385009765625,291.4067687988281,293.7696228027344,293.1499938964844,293.1499938964844,281.54998779296875,35050.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970623016357422,1.0,0.0,0.0,3.77553915977478,3.775564193725586,9.511548455520824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.8642578125,0.0,1670.0250244140625,1895.4371337890625,0.0,3376.18505859375,0.9327693581581116,1.0,0.0,3.0,1.0,0.0
12135840,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.9990000128746032,0.615247368812561,0.5135350227355957,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.8844848275184631,0.3954441547393799,0.3760091066360473,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.807330846786499,0.2966955006122589,0.2094653099775314,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.7676194310188293,0.2554478347301483,0.244601160287857,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.7252246141433716,0.2127545773983001,0.9705281257629396,285.4596252441406,284.95001220703125,299.2925720214844,288.36602783203125,298.2055969238281,297.3056945800781,285.456787109375,1.0,0.5257547497749329,0.8133040070533752,0.8133040070533752,1.0,1.0,-2.7783632278442383,1.2598124742507937,1.5185507535934448,0.6344398856163025,0.9451072812080384,0.9451072812080384,0.0,128.69923400878906,115.0,35889.71875,0.0,1828.3427734375,1.0,281.8573608398437,284.13385009765625,291.4067687988281,293.7696228027344,293.1499938964844,293.1499938964844,281.54998779296875,35050.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970623016357422,1.0,0.0,0.0,3.77553915977478,3.775564193725586,9.511548455520824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.8642578125,0.0,1670.0250244140625,1895.4371337890625,0.0,3376.18505859375,0.9327693581581116,1.0,0.0,3.0,1.0,0.0
12135900,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.9990000128746032,0.6120105385780334,0.5097265243530273,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27294921875,0.8872036933898926,0.3960144817829132,0.376584529876709,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.808974027633667,0.2962594330310821,0.2091816067695617,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.769404411315918,0.2552951276302337,0.2444756627082824,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.7261932492256165,0.2120560854673385,0.9674949049949646,285.272705078125,284.95001220703125,299.3031921386719,288.3735656738281,298.20391845703125,297.2942199707031,285.26025390625,1.0,0.5236586928367615,0.8130173683166504,0.8130173683166504,1.0,1.0,-2.770347595214844,1.2558799982070925,1.514467716217041,0.6323561072349548,0.9454482793807985,0.9454482793807985,0.0,127.25465393066406,115.0,36437.25390625,0.0,1809.212890625,1.0,281.59783935546875,283.9175109863281,291.431396484375,293.8829040527344,293.1499938964844,293.1499938964844,281.54998779296875,35230.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037002325057985,1.0,0.0,0.0,3.7891130447387695,3.7891383171081534,9.580063533576322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.68212890625,0.0,1687.5423583984375,1895.4371337890625,0.0,3438.05126953125,0.93590646982193,1.0,0.0,3.0,1.0,0.0
12135960,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.9990000128746032,0.6093351244926453,0.504181444644928,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8908318281173706,0.396452784538269,0.376949667930603,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.8113523721694946,0.2957088649272918,0.2087614983320236,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.7719346284866333,0.2550356090068817,0.2441873848438263,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.7277687191963196,0.211254671216011,0.9637098908424376,285.19879150390625,284.95001220703125,299.3138122558594,288.3822937011719,298.2020568847656,297.2825012207031,285.1956481933594,1.0,0.5206880569458008,0.8129363656044006,0.8129363656044006,1.0,1.0,-2.758728265762329,1.250240921974182,1.508487343788147,0.6293609142303467,0.94631028175354,0.94631028175354,0.0,125.1684341430664,103.0,36360.09765625,0.0,1781.7008056640625,1.0,281.5570678710937,283.8490295410156,291.4045715332031,293.7962951660156,293.1499938964844,293.1499938964844,281.25,35384.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904392659664154,1.0,0.0,0.0,3.799284219741821,3.799309492111206,9.631564807932591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.759765625,0.0,1700.8919677734375,1895.4371337890625,0.0,3444.4951171875,0.9383264780044556,1.0,0.0,3.0,1.0,0.0
12136020,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9990000128746032,0.6059533953666687,0.4880471229553222,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9012702107429504,0.3971360921859741,0.3774735331535339,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8186123371124268,0.2944521605968475,0.2077906429767608,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7796584963798523,0.254357635974884,0.2434169203042984,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.733132541179657,0.2095520496368408,0.9553624391555786,284.94158935546875,284.95001220703125,299.3349914550781,288.4032592773437,298.19903564453125,297.2607421875,284.9386291503906,1.0,0.5126566886901855,0.8127743601799011,0.8127743601799011,1.0,1.0,-2.7278528213500977,1.235283613204956,1.4925693273544312,0.6213576793670654,0.9440797567367554,0.9440797567367554,0.0,119.31320190429688,106.0,36752.6796875,0.0,1708.1732177734375,1.0,281.2570495605469,283.56640625,291.41265869140625,293.8265686035156,293.1499938964844,293.1499938964844,280.95001220703125,35715.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091474413871764,1.0,0.0,0.0,3.810703039169312,3.8107285499572754,9.68954736890737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.94189453125,0.0,1717.197021484375,1895.4371337890625,0.0,3488.690185546875,0.9411079287528992,1.0,0.0,3.0,1.0,0.0
12136080,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9990000128746032,0.6059533953666687,0.4880471229553222,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9012702107429504,0.3971360921859741,0.3774735331535339,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8186123371124268,0.2944521605968475,0.2077906429767608,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7796584963798523,0.254357635974884,0.2434169203042984,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.733132541179657,0.2095520496368408,0.9553624391555786,284.94158935546875,284.95001220703125,299.3349914550781,288.4032592773437,298.19903564453125,297.2607421875,284.9386291503906,1.0,0.5126566886901855,0.8127743601799011,0.8127743601799011,1.0,1.0,-2.7278528213500977,1.235283613204956,1.4925693273544312,0.6213576793670654,0.9440797567367554,0.9440797567367554,0.0,119.31320190429688,106.0,36752.6796875,0.0,1708.1732177734375,1.0,281.2570495605469,283.56640625,291.41265869140625,293.8265686035156,293.1499938964844,293.1499938964844,280.95001220703125,35715.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091474413871764,1.0,0.0,0.0,3.810703039169312,3.8107285499572754,9.68954736890737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.94189453125,0.0,1717.197021484375,1895.4371337890625,0.0,3488.690185546875,0.9411079287528992,1.0,0.0,3.0,1.0,0.0
12136140,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.9990000128746032,0.6038419604301453,0.4791152775287628,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.9075453281402588,0.3977574408054352,0.3779626190662384,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.8221520781517029,0.2931581735610962,0.2068166732788086,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.7837233543395996,0.253624826669693,0.2426301538944244,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.7354180216789246,0.2078938037157058,0.947377860546112,284.7174987792969,284.95001220703125,299.35614013671875,288.42852783203125,298.1975402832031,297.241455078125,284.7153625488281,1.0,0.5079211592674255,0.8126123547554016,0.8126123547554016,1.0,1.0,-2.7059783935546875,1.2247321605682373,1.4812462329864502,0.6154336929321289,0.9391334652900696,0.9391334652900696,0.0,115.96025848388672,109.0,37383.3359375,0.0,1660.6798095703125,1.0,280.9569702148437,283.30487060546875,291.43536376953125,293.8809509277344,293.1499938964844,293.1499938964844,280.6499938964844,36023.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132767915725708,1.0,0.0,0.0,3.810667037963867,3.810692548751831,9.689364333098638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.9580078125,0.0,1719.5570068359375,1895.4371337890625,0.0,3526.988525390625,0.9412977695465088,1.0,0.0,3.0,1.0,0.0
12136200,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.9990000128746032,0.6038419604301453,0.4791152775287628,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.9075453281402588,0.3977574408054352,0.3779626190662384,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.8221520781517029,0.2931581735610962,0.2068166732788086,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.7837233543395996,0.253624826669693,0.2426301538944244,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.7354180216789246,0.2078938037157058,0.947377860546112,284.7174987792969,284.95001220703125,299.35614013671875,288.42852783203125,298.1975402832031,297.241455078125,284.7153625488281,1.0,0.5079211592674255,0.8126123547554016,0.8126123547554016,1.0,1.0,-2.7059783935546875,1.2247321605682373,1.4812462329864502,0.6154336929321289,0.9391334652900696,0.9391334652900696,0.0,115.96025848388672,109.0,37383.3359375,0.0,1660.6798095703125,1.0,280.9569702148437,283.30487060546875,291.43536376953125,293.8809509277344,293.1499938964844,293.1499938964844,280.6499938964844,36023.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132767915725708,1.0,0.0,0.0,3.810667037963867,3.810692548751831,9.689364333098638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.9580078125,0.0,1719.5570068359375,1895.4371337890625,0.0,3526.988525390625,0.9412977695465088,1.0,0.0,3.0,1.0,0.0
12136260,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5048522949219,0.9990000128746032,0.6004475355148315,0.4760470688343048,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50506591796875,0.9101395606994628,0.3983243405818939,0.3784798085689544,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50537109375,0.8226304650306702,0.2918278276920318,0.205875813961029,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5055847167969,0.7846155166625977,0.2528506815433502,0.2418795228004455,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50592041015625,0.7350616455078125,0.2062370777130127,0.9398366808891296,284.50506591796875,284.95001220703125,299.3772277832031,288.4577331542969,298.19683837890625,297.2232666015625,284.5033874511719,1.0,0.5052645802497864,0.8130866289138794,0.8130866289138794,1.0,1.0,-2.69181227684021,1.2179831266403198,1.47382915019989,0.6117351651191711,0.9314420819282532,0.9314420819282532,0.0,114.5844955444336,112.0,38077.4765625,0.0,1633.9410400390625,1.0,280.6570129394531,283.054931640625,291.4683532714844,293.95367431640625,293.1499938964844,293.1499938964844,280.3500061035156,36325.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182909727096558,1.0,0.0,0.0,3.7994444370269775,3.799470186233521,9.6323776688223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.9091796875,0.0,1708.4146728515625,1895.4371337890625,0.0,3573.3779296875,0.9389693140983582,1.0,0.0,3.0,1.0,0.0
12136320,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5048522949219,0.9990000128746032,0.6004475355148315,0.4760470688343048,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50506591796875,0.9101395606994628,0.3983243405818939,0.3784798085689544,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50537109375,0.8226304650306702,0.2918278276920318,0.205875813961029,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5055847167969,0.7846155166625977,0.2528506815433502,0.2418795228004455,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50592041015625,0.7350616455078125,0.2062370777130127,0.9398366808891296,284.50506591796875,284.95001220703125,299.3772277832031,288.4577331542969,298.19683837890625,297.2232666015625,284.5033874511719,1.0,0.5052645802497864,0.8130866289138794,0.8130866289138794,1.0,1.0,-2.69181227684021,1.2179831266403198,1.47382915019989,0.6117351651191711,0.9314420819282532,0.9314420819282532,0.0,114.5844955444336,112.0,38077.4765625,0.0,1633.9410400390625,1.0,280.6570129394531,283.054931640625,291.4683532714844,293.95367431640625,293.1499938964844,293.1499938964844,280.3500061035156,36325.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182909727096558,1.0,0.0,0.0,3.7994444370269775,3.799470186233521,9.6323776688223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.9091796875,0.0,1708.4146728515625,1895.4371337890625,0.0,3573.3779296875,0.9389693140983582,1.0,0.0,3.0,1.0,0.0
12136380,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5953331589698792,0.4770262539386749,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3054504394531,0.9098833203315736,0.3988127708435058,0.3789695501327514,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3056945800781,0.8209218978881836,0.2904429733753204,0.2049303650856018,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30584716796875,0.7832247018814087,0.2520222067832947,0.2411229312419891,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3060913085937,0.7327623963356018,0.2045123279094696,0.9322615265846252,284.3054504394531,284.95001220703125,299.39825439453125,288.4905090332031,298.1966552734375,297.205810546875,284.3042297363281,1.0,0.5040817260742188,0.8135608434677124,0.8135608434677124,1.0,1.0,-2.6824254989624023,1.2135413885116575,1.4688841104507446,0.609304666519165,0.921173334121704,0.921173334121704,0.0,114.5262451171875,115.0,38875.94921875,0.0,1620.2642822265625,1.0,280.3571472167969,282.8193054199219,291.5059509277344,294.0377197265625,293.1499938964844,293.1499938964844,280.04998779296875,36631.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242433309555054,1.0,0.0,0.0,3.776866912841797,3.7768921852111816,9.51823949435493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.1787109375,0.0,1683.8406982421875,1895.4371337890625,0.0,3628.265625,0.9340972304344176,1.0,0.0,3.0,1.0,0.0
12136440,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5953331589698792,0.4770262539386749,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3054504394531,0.9098833203315736,0.3988127708435058,0.3789695501327514,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3056945800781,0.8209218978881836,0.2904429733753204,0.2049303650856018,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30584716796875,0.7832247018814087,0.2520222067832947,0.2411229312419891,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3060913085937,0.7327623963356018,0.2045123279094696,0.9322615265846252,284.3054504394531,284.95001220703125,299.39825439453125,288.4905090332031,298.1966552734375,297.205810546875,284.3042297363281,1.0,0.5040817260742188,0.8135608434677124,0.8135608434677124,1.0,1.0,-2.6824254989624023,1.2135413885116575,1.4688841104507446,0.609304666519165,0.921173334121704,0.921173334121704,0.0,114.5262451171875,115.0,38875.94921875,0.0,1620.2642822265625,1.0,280.3571472167969,282.8193054199219,291.5059509277344,294.0377197265625,293.1499938964844,293.1499938964844,280.04998779296875,36631.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242433309555054,1.0,0.0,0.0,3.776866912841797,3.7768921852111816,9.51823949435493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.1787109375,0.0,1683.8406982421875,1895.4371337890625,0.0,3628.265625,0.9340972304344176,1.0,0.0,3.0,1.0,0.0
