time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136500,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.9990000128746032,0.5921673774719238,0.4785833954811096,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.9090321660041808,0.3990495800971985,0.3792413175106048,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1652526855469,0.8195189833641052,0.2897518873214721,0.2044801563024521,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16632080078125,0.7819563746452332,0.2516041696071625,0.2407652139663696,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16827392578125,0.731112539768219,0.2036292254924774,0.9284896850585938,284.1634521484375,284.95001220703125,299.40875244140625,288.50811767578125,298.1968994140625,297.1976928710937,284.154052734375,1.0,0.5039005279541016,0.8137980103492737,0.8137980103492737,1.0,1.0,-2.679118394851685,1.2119890451431274,1.4671293497085571,0.608454704284668,0.9145620465278624,0.9145620465278624,0.0,114.84935760498048,115.0,39723.2265625,0.0,1617.0350341796875,1.0,280.09814453125,282.6392517089844,291.5521850585937,294.18536376953125,293.1499938964844,293.1499938964844,280.04998779296875,36800.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93008154630661,1.0,0.0,0.0,3.761399984359741,3.761425256729126,9.440442454433652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.0654296875,0.0,1666.849853515625,1895.4371337890625,0.0,3681.888671875,0.9307032227516174,1.0,0.0,3.0,1.0,0.0
12136560,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1183776855469,0.9990000128746032,0.5885429978370667,0.4809028506278991,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.11846923828125,0.9075940251350404,0.399235725402832,0.3794289231300354,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1186828613281,0.8176427483558655,0.2890203595161438,0.203980803489685,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187744140625,0.780215322971344,0.2511507272720337,0.2403566688299179,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189880371094,0.7290468811988831,0.2026980072259903,0.9244611263275146,284.11846923828125,284.95001220703125,299.4192199707031,288.5264892578125,298.197021484375,297.1893615722656,284.1176147460937,1.0,0.5039204955101013,0.8139339685440063,0.8139339685440063,1.0,1.0,-2.676198005676269,1.2106062173843384,1.4655917882919312,0.6076967120170593,0.9085187911987304,0.9085187911987304,0.0,115.4052276611328,103.0,39765.16015625,0.0,1615.4228515625,1.0,280.0572509765625,282.5982666015625,291.5474853515625,294.1330871582031,293.1499938964844,293.1499938964844,279.75,36949.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312858581542968,1.0,0.0,0.0,3.742548942565918,3.742574214935303,9.34605395741528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.095703125,0.0,1645.8729248046875,1895.4371337890625,0.0,3692.921875,0.926609218120575,1.0,0.0,3.0,1.0,0.0
12136620,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9277038574219,0.9990000128746032,0.581807553768158,0.4742129147052765,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278869628906,0.9125159978866576,0.3995261490345001,0.3796671628952026,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281616210937,0.8198735117912292,0.2875047624111175,0.2028922736644745,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283447265625,0.7828880548477173,0.2501851618289947,0.2393995523452758,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286804199219,0.7300176620483398,0.2007533311843872,0.9155458211898804,283.9278869628906,284.95001220703125,299.4400939941406,288.5652770996094,298.1976318359375,297.1741943359375,283.9263000488281,1.0,0.4989941716194153,0.8142058849334717,0.8142058849334717,1.0,1.0,-2.6552951335906982,1.2005059719085691,1.4547892808914185,0.6024899482727051,0.8933256268501282,0.8933256268501282,0.0,112.78996276855467,91.0,40456.33203125,0.0,1574.0872802734375,1.0,279.7576599121094,282.3764343261719,291.5870361328125,294.2215270996094,293.1499938964844,293.1499938964844,280.04998779296875,37299.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385477900505066,1.0,0.0,0.0,3.69530200958252,3.695326805114746,9.11156917027256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.68505859375,0.0,1594.0015869140625,1895.4371337890625,0.0,3759.23193359375,0.9162659645080566,1.0,0.0,3.0,1.0,0.0
12136680,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9277038574219,0.9990000128746032,0.581807553768158,0.4742129147052765,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278869628906,0.9125159978866576,0.3995261490345001,0.3796671628952026,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281616210937,0.8198735117912292,0.2875047624111175,0.2028922736644745,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283447265625,0.7828880548477173,0.2501851618289947,0.2393995523452758,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286804199219,0.7300176620483398,0.2007533311843872,0.9155458211898804,283.9278869628906,284.95001220703125,299.4400939941406,288.5652770996094,298.1976318359375,297.1741943359375,283.9263000488281,1.0,0.4989941716194153,0.8142058849334717,0.8142058849334717,1.0,1.0,-2.6552951335906982,1.2005059719085691,1.4547892808914185,0.6024899482727051,0.8933256268501282,0.8933256268501282,0.0,112.78996276855467,91.0,40456.33203125,0.0,1574.0872802734375,1.0,279.7576599121094,282.3764343261719,291.5870361328125,294.2215270996094,293.1499938964844,293.1499938964844,280.04998779296875,37299.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385477900505066,1.0,0.0,0.0,3.69530200958252,3.695326805114746,9.11156917027256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.68505859375,0.0,1594.0015869140625,1895.4371337890625,0.0,3759.23193359375,0.9162659645080566,1.0,0.0,3.0,1.0,0.0
12136740,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09967041015625,0.9990000128746032,0.5802953839302063,0.4606444239616394,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.099365234375,0.9233099818229676,0.4007586538791656,0.3802823424339294,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09881591796875,0.8265061378479004,0.2871076166629791,0.2022473961114883,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0984802246094,0.7900789976119995,0.2500378489494324,0.2388410121202469,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09783935546875,0.7349716424942017,0.1997393071651458,0.9090678691864014,284.0993347167969,284.95001220703125,299.45758056640625,288.5997314453125,298.2042236328125,297.1727905273437,284.10205078125,1.0,0.4924566149711609,0.814434289932251,0.814434289932251,1.0,1.0,-2.6305019855499268,1.1885573863983154,1.441944599151611,0.5960814952850342,0.8852230906486511,0.8852230906486511,0.0,108.16998291015624,91.0,39208.0859375,0.0,1519.024169921875,1.0,280.0362243652344,282.5946655273437,291.5238342285156,294.0083923339844,293.1499938964844,293.1499938964844,280.04998779296875,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215591549873352,1.0,0.0,0.0,3.654516696929932,3.654541015625,8.911549116419337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.70751953125,0.0,1547.76123046875,1895.4371337890625,0.0,3603.540283203125,0.907181978225708,1.0,0.0,3.0,1.0,0.0
12136800,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072082519531,0.9990000128746032,0.5804970860481262,0.4571903944015503,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070251464844,0.9262601137161256,0.4010991156101227,0.3805360198020935,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1067199707031,0.8283977508544922,0.287128746509552,0.2022138684988021,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065368652344,0.792107343673706,0.250090092420578,0.2388278543949127,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.106201171875,0.7364857792854309,0.1996361762285232,0.908271849155426,284.1070251464844,284.95001220703125,299.4609069824219,288.6064758300781,298.2061462402344,297.1737976074219,284.1084899902344,1.0,0.4910360872745514,0.814477801322937,0.814477801322937,1.0,1.0,-2.6256442070007324,1.1862159967422483,1.4394283294677734,0.5948256850242615,0.8835196495056152,0.8835196495056152,0.0,107.06271362304688,94.0,39133.87109375,0.0,1507.4423828125,1.0,280.0423278808594,282.60357666015625,291.5330810546875,294.0190124511719,293.1499938964844,293.1499938964844,280.3500061035156,37278.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194124341011048,1.0,0.0,0.0,3.646881103515625,3.646905422210693,8.874349077814259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.65283203125,0.0,1539.260009765625,1895.4371337890625,0.0,3583.73486328125,0.9054730534553528,1.0,0.0,3.0,1.0,0.0
12136860,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3148193359375,0.9990000128746032,0.5837991237640381,0.4439299404621124,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146057128906,0.9391000866889954,0.4039920568466186,0.3828519582748413,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3140869140625,0.8363955616950989,0.2879407107830047,0.202500432729721,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138427734375,0.8007389307022095,0.2510078251361847,0.2393423020839691,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31329345703125,0.742834210395813,0.1996613144874572,0.9065412878990172,284.3145446777344,284.95001220703125,299.48162841796875,288.6497497558594,298.2225341796875,297.1870422363281,284.3171081542969,1.0,0.4867312908172607,0.8150132298469543,0.8150132298469543,1.0,1.0,-2.611354351043701,1.1794452667236328,1.4319090843200684,0.5909631848335266,0.876700758934021,0.876700758934021,0.0,103.0170440673828,97.0,37988.5,0.0,1470.1053466796875,1.0,280.341552734375,282.8558959960937,291.559814453125,293.9504699707031,293.1499938964844,293.1499938964844,280.6499938964844,37113.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897774338722229,1.0,0.0,0.0,3.604474306106568,3.6044979095458975,8.669162525620777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.22314453125,0.0,1491.334228515625,1895.4371337890625,0.0,3382.828857421875,0.8959158062934875,1.0,0.0,3.0,1.0,0.0
12136920,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3148193359375,0.9990000128746032,0.5837991237640381,0.4439299404621124,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146057128906,0.9391000866889954,0.4039920568466186,0.3828519582748413,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3140869140625,0.8363955616950989,0.2879407107830047,0.202500432729721,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138427734375,0.8007389307022095,0.2510078251361847,0.2393423020839691,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31329345703125,0.742834210395813,0.1996613144874572,0.9065412878990172,284.3145446777344,284.95001220703125,299.48162841796875,288.6497497558594,298.2225341796875,297.1870422363281,284.3171081542969,1.0,0.4867312908172607,0.8150132298469543,0.8150132298469543,1.0,1.0,-2.611354351043701,1.1794452667236328,1.4319090843200684,0.5909631848335266,0.876700758934021,0.876700758934021,0.0,103.0170440673828,97.0,37988.5,0.0,1470.1053466796875,1.0,280.341552734375,282.8558959960937,291.559814453125,293.9504699707031,293.1499938964844,293.1499938964844,280.6499938964844,37113.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897774338722229,1.0,0.0,0.0,3.604474306106568,3.6044979095458975,8.669162525620777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.22314453125,0.0,1491.334228515625,1895.4371337890625,0.0,3382.828857421875,0.8959158062934875,1.0,0.0,3.0,1.0,0.0
12136980,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342102050781,0.9990000128746032,0.588282585144043,0.4350818693637848,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.9492112994194032,0.4076307117938995,0.3860270380973816,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.8428295850753784,0.2894061803817749,0.2033544331789016,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331115722656,0.8076629638671875,0.252540111541748,0.2405679374933242,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325012207031,0.7481551766395569,0.200405478477478,0.9087477922439576,284.5339050292969,284.95001220703125,299.50225830078125,288.6946716308594,298.2424621582031,297.2062683105469,284.5368957519531,1.0,0.4850045144557953,0.8155487179756165,0.8155487179756165,1.0,1.0,-2.6096785068511963,1.1787440776824951,1.4309344291687012,0.5905135273933411,0.8728907108306885,0.8728907108306885,0.0,100.64875030517578,100.0,37053.62890625,0.0,1457.330810546875,1.0,280.6412048339844,283.1154479980469,291.6174621582031,293.9414367675781,293.1499938964844,293.1499938964844,280.95001220703125,36855.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793055415153503,1.0,0.0,0.0,3.5715460777282715,3.5715694427490234,8.5114936609898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.2080078125,0.0,1453.887939453125,1895.4371337890625,0.0,3210.072021484375,0.8884047269821167,1.0,0.0,3.0,1.0,0.0
12137040,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342102050781,0.9990000128746032,0.588282585144043,0.4350818693637848,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.9492112994194032,0.4076307117938995,0.3860270380973816,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.8428295850753784,0.2894061803817749,0.2033544331789016,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331115722656,0.8076629638671875,0.252540111541748,0.2405679374933242,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325012207031,0.7481551766395569,0.200405478477478,0.9087477922439576,284.5339050292969,284.95001220703125,299.50225830078125,288.6946716308594,298.2424621582031,297.2062683105469,284.5368957519531,1.0,0.4850045144557953,0.8155487179756165,0.8155487179756165,1.0,1.0,-2.6096785068511963,1.1787440776824951,1.4309344291687012,0.5905135273933411,0.8728907108306885,0.8728907108306885,0.0,100.64875030517578,100.0,37053.62890625,0.0,1457.330810546875,1.0,280.6412048339844,283.1154479980469,291.6174621582031,293.9414367675781,293.1499938964844,293.1499938964844,280.95001220703125,36855.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793055415153503,1.0,0.0,0.0,3.5715460777282715,3.5715694427490234,8.5114936609898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.2080078125,0.0,1453.887939453125,1895.4371337890625,0.0,3210.072021484375,0.8884047269821167,1.0,0.0,3.0,1.0,0.0
12137100,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.9990000128746032,0.5906717777252197,0.432110458612442,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.953192174434662,0.4096289575099945,0.3877941071987152,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.8453836441040039,0.2902903854846954,0.2038978487253189,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894836425781,0.8103623986244202,0.2534559965133667,0.2413406521081924,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.7503148317337036,0.2009393274784088,0.9107182025909424,284.6927795410156,284.95001220703125,299.5125427246094,288.7176513671875,298.2517395019531,297.2144775390625,284.7047119140625,1.0,0.4849181473255157,0.8158164620399475,0.8158164620399475,1.0,1.0,-2.6121768951416016,1.1800031661987305,1.4321736097335815,0.5911706686019897,0.8727046251296997,0.8727046251296997,0.0,99.96855926513672,100.0,36338.73828125,0.0,1457.6412353515625,1.0,280.8963928222656,283.314697265625,291.6238098144531,293.8524475097656,293.1499938964844,293.1499938964844,280.95001220703125,36686.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869120717048645,1.0,0.0,0.0,3.559232473373413,3.559255838394165,8.452905717604153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.2333984375,0.0,1439.51904296875,1895.4371337890625,0.0,3114.562255859375,0.8855840563774109,1.0,0.0,3.0,1.0,0.0
12137160,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.9990000128746032,0.5931878089904785,0.4297952651977539,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.9567646384239196,0.4117667078971863,0.3897512853145599,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.8477143049240112,0.2912937700748443,0.2045603543519973,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.8127826452255249,0.2544820308685303,0.2422559410333633,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.7523013353347778,0.201577290892601,0.9133203625679016,284.76104736328125,284.95001220703125,299.5227966308594,288.7408752441406,298.2618103027344,297.2240905761719,284.7640380859375,1.0,0.4852737486362457,0.8159767985343933,0.8159767985343933,1.0,1.0,-2.6167659759521484,1.182256102561951,1.4345098733901978,0.5923595428466797,0.8721796274185181,0.8721796274185181,0.0,99.53271484375,118.0,36324.1796875,0.0,1461.837890625,1.0,280.9410705566406,283.3813781738281,291.6822509765625,293.95928955078125,293.1499938964844,293.1499938964844,281.25,36534.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647419214248657,1.0,0.0,0.0,3.550583839416504,3.5506069660186768,8.411875569436233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.22900390625,0.0,1429.239013671875,1895.4371337890625,0.0,3073.484619140625,0.883507251739502,1.0,0.0,3.0,1.0,0.0
12137220,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.5964378118515015,0.4407268166542053,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9518755078315736,0.4163056015968323,0.3940281271934509,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.843007504940033,0.293519526720047,0.2061301320791244,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8084801435470581,0.2567514181137085,0.244427815079689,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7480363845825195,0.2030374407768249,0.9200798273086548,284.9995422363281,284.95001220703125,299.543212890625,288.7879943847656,298.2829284667969,297.2440795898437,285.00360107421875,1.0,0.4926006495952606,0.8162974119186401,0.8162974119186401,1.0,1.0,-2.647629976272583,1.1972919702529907,1.4503378868103027,0.6001668572425842,0.8746976256370544,0.8746976256370544,0.0,103.4043197631836,136.0,35872.88671875,0.0,1521.084716796875,1.0,281.2408447265625,283.6549072265625,291.7458801269531,293.9898986816406,293.1499938964844,293.1499938964844,281.54998779296875,36172.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534529805183411,1.0,0.0,0.0,3.5430283546447754,3.543051481246948,8.376114237762522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.96435546875,0.0,1418.6361083984375,1895.4371337890625,0.0,2967.6220703125,0.8815638422966003,1.0,0.0,3.0,1.0,0.0
12137280,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.5964378118515015,0.4407268166542053,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9518755078315736,0.4163056015968323,0.3940281271934509,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.843007504940033,0.293519526720047,0.2061301320791244,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8084801435470581,0.2567514181137085,0.244427815079689,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7480363845825195,0.2030374407768249,0.9200798273086548,284.9995422363281,284.95001220703125,299.543212890625,288.7879943847656,298.2829284667969,297.2440795898437,285.00360107421875,1.0,0.4926006495952606,0.8162974119186401,0.8162974119186401,1.0,1.0,-2.647629976272583,1.1972919702529907,1.4503378868103027,0.6001668572425842,0.8746976256370544,0.8746976256370544,0.0,103.4043197631836,136.0,35872.88671875,0.0,1521.084716796875,1.0,281.2408447265625,283.6549072265625,291.7458801269531,293.9898986816406,293.1499938964844,293.1499938964844,281.54998779296875,36172.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534529805183411,1.0,0.0,0.0,3.5430283546447754,3.543051481246948,8.376114237762522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.96435546875,0.0,1418.6361083984375,1895.4371337890625,0.0,2967.6220703125,0.8815638422966003,1.0,0.0,3.0,1.0,0.0
12137340,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.9990000128746032,0.5950504541397095,0.4640454649925232,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.9378234148025512,0.421199768781662,0.3987851142883301,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.8318480849266052,0.2960335910320282,0.208009272813797,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.7972246408462524,0.2592856884002685,0.246999591588974,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.7380940318107605,0.2046748250722885,0.9283950924873352,285.2510681152344,284.95001220703125,299.5635070800781,288.83563232421875,298.3030700683594,297.2615966796875,285.2555236816406,1.0,0.5047522783279419,0.8166180849075317,0.8166180849075317,1.0,1.0,-2.696693420410156,1.2210932970046997,1.475600004196167,0.6128540635108948,0.8806716203689575,0.8806716203689575,0.0,111.37134552001952,154.0,35644.93359375,0.0,1626.2110595703125,1.0,281.54083251953125,283.9344482421875,291.8097839355469,294.03643798828125,293.1499938964844,293.1499938964844,281.8500061035156,35782.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454123735427856,1.0,0.0,0.0,3.550111532211304,3.550134658813477,8.409638212469872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.86572265625,0.0,1423.2652587890625,1895.4371337890625,0.0,2892.322021484375,0.8828562498092651,1.0,0.0,3.0,1.0,0.0
12137400,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.9990000128746032,0.5950504541397095,0.4640454649925232,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.9378234148025512,0.421199768781662,0.3987851142883301,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.8318480849266052,0.2960335910320282,0.208009272813797,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.7972246408462524,0.2592856884002685,0.246999591588974,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.7380940318107605,0.2046748250722885,0.9283950924873352,285.2510681152344,284.95001220703125,299.5635070800781,288.83563232421875,298.3030700683594,297.2615966796875,285.2555236816406,1.0,0.5047522783279419,0.8166180849075317,0.8166180849075317,1.0,1.0,-2.696693420410156,1.2210932970046997,1.475600004196167,0.6128540635108948,0.8806716203689575,0.8806716203689575,0.0,111.37134552001952,154.0,35644.93359375,0.0,1626.2110595703125,1.0,281.54083251953125,283.9344482421875,291.8097839355469,294.03643798828125,293.1499938964844,293.1499938964844,281.8500061035156,35782.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454123735427856,1.0,0.0,0.0,3.550111532211304,3.550134658813477,8.409638212469872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.86572265625,0.0,1423.2652587890625,1895.4371337890625,0.0,2892.322021484375,0.8828562498092651,1.0,0.0,3.0,1.0,0.0
12137460,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.9990000128746032,0.5892360210418701,0.4952574968338012,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.9190229177474976,0.4264572560787201,0.403975635766983,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233459472656,0.8177576065063477,0.2988424897193908,0.2101630121469497,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.7827689051628113,0.2620777785778045,0.2499124258756637,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.7256463766098022,0.2064180225133896,0.9377457499504088,285.52410888671875,284.95001220703125,299.58367919921875,288.8833923339844,298.3250427246094,297.2822570800781,285.5282592773437,1.0,0.5202589631080627,0.8161167502403259,0.8161167502403259,1.0,1.0,-2.757754325866699,1.2505488395690918,1.5072054862976074,0.6285693049430847,0.8904532194137573,0.8904532194137573,0.0,122.42760467529295,157.0,35670.28125,0.0,1767.3931884765625,1.0,281.8409423828125,284.22137451171875,291.8738098144531,294.0985412597656,293.1499938964844,293.1499938964844,282.1499938964844,35372.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405497074127197,1.0,0.0,0.0,3.572450876235962,3.572474241256714,8.515808076481335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.751953125,0.0,1443.9970703125,1895.4371337890625,0.0,2846.8515625,0.8875419497489929,1.0,0.0,3.0,1.0,0.0
12137520,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.9990000128746032,0.5892360210418701,0.4952574968338012,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.9190229177474976,0.4264572560787201,0.403975635766983,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233459472656,0.8177576065063477,0.2988424897193908,0.2101630121469497,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.7827689051628113,0.2620777785778045,0.2499124258756637,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.7256463766098022,0.2064180225133896,0.9377457499504088,285.52410888671875,284.95001220703125,299.58367919921875,288.8833923339844,298.3250427246094,297.2822570800781,285.5282592773437,1.0,0.5202589631080627,0.8161167502403259,0.8161167502403259,1.0,1.0,-2.757754325866699,1.2505488395690918,1.5072054862976074,0.6285693049430847,0.8904532194137573,0.8904532194137573,0.0,122.42760467529295,157.0,35670.28125,0.0,1767.3931884765625,1.0,281.8409423828125,284.22137451171875,291.8738098144531,294.0985412597656,293.1499938964844,293.1499938964844,282.1499938964844,35372.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405497074127197,1.0,0.0,0.0,3.572450876235962,3.572474241256714,8.515808076481335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.751953125,0.0,1443.9970703125,1895.4371337890625,0.0,2846.8515625,0.8875419497489929,1.0,0.0,3.0,1.0,0.0
12137580,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.793212890625,0.9990000128746032,0.5818084478378296,0.5189804434776306,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.907542049884796,0.4320091307163238,0.40940722823143,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.8083068132400513,0.3018881678581238,0.2124515920877456,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.7736080288887024,0.2650734484195709,0.2529723644256592,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79119873046875,0.7172380089759827,0.208150029182434,0.9468621611595154,285.79278564453125,284.95001220703125,299.603759765625,288.9309387207031,298.3448181152344,297.2995910644531,285.79608154296875,1.0,0.5325904488563538,0.8156154155731201,0.8156154155731201,1.0,1.0,-2.810192584991455,1.2757635116577148,1.534428954124451,0.6422935128211975,0.9038585424423218,0.9038585424423218,0.0,131.48683166503906,160.0,35660.48046875,0.0,1891.19580078125,1.0,282.1412048339844,284.498046875,291.9344177246094,294.1632995605469,293.1499938964844,293.1499938964844,281.8500061035156,34985.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384318947792053,1.0,0.0,0.0,3.609461069107056,3.6094846725463854,8.693167501405696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.41357421875,0.0,1481.027099609375,1895.4371337890625,0.0,2827.067626953125,0.8955311179161072,1.0,0.0,3.0,1.0,0.0
12137640,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.793212890625,0.9990000128746032,0.5818084478378296,0.5189804434776306,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.907542049884796,0.4320091307163238,0.40940722823143,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.8083068132400513,0.3018881678581238,0.2124515920877456,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.7736080288887024,0.2650734484195709,0.2529723644256592,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79119873046875,0.7172380089759827,0.208150029182434,0.9468621611595154,285.79278564453125,284.95001220703125,299.603759765625,288.9309387207031,298.3448181152344,297.2995910644531,285.79608154296875,1.0,0.5325904488563538,0.8156154155731201,0.8156154155731201,1.0,1.0,-2.810192584991455,1.2757635116577148,1.534428954124451,0.6422935128211975,0.9038585424423218,0.9038585424423218,0.0,131.48683166503906,160.0,35660.48046875,0.0,1891.19580078125,1.0,282.1412048339844,284.498046875,291.9344177246094,294.1632995605469,293.1499938964844,293.1499938964844,281.8500061035156,34985.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384318947792053,1.0,0.0,0.0,3.609461069107056,3.6094846725463854,8.693167501405696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.41357421875,0.0,1481.027099609375,1895.4371337890625,0.0,2827.067626953125,0.8955311179161072,1.0,0.0,3.0,1.0,0.0
12137700,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517333984375,0.9948205947875975,0.5776827931404114,0.5218673348426819,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529846191406,0.900979459285736,0.4342462420463562,0.4120141267776489,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552124023437,0.8022909760475159,0.3029557168483734,0.2135314792394638,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.7681061029434204,0.2662267982959747,0.2544520795345306,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586608886719,0.7119249105453491,0.2086821794509887,0.9510051608085632,285.6531677246094,284.95001220703125,299.6137390136719,288.9544982910156,298.3516845703125,297.30340576171875,285.6427307128906,1.0,0.5375776290893555,0.8153647184371948,0.8153647184371948,1.0,1.0,-2.825241804122925,1.2829214334487915,1.5423202514648438,0.6464780569076538,0.907236874103546,0.907236874103546,0.0,136.4995574951172,160.0,36468.0546875,0.0,1938.8741455078125,1.0,281.8992919921875,284.322021484375,292.0496826171875,294.4388427734375,293.1499938964844,293.1499938964844,281.8500061035156,35008.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528050780296326,1.0,0.0,0.0,3.628527164459229,3.62855076789856,8.785248724052508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.59228515625,0.0,1502.0335693359375,1895.4371337890625,0.0,2961.550537109375,0.8997459411621094,1.0,0.0,3.0,1.0,0.0
12137760,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.9847525358200072,0.5741086602210999,0.5185508131980896,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.8926610350608826,0.4358319342136383,0.4139734208583832,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59210205078125,0.7944594621658325,0.3034526407718658,0.2142035514116287,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7610875368118286,0.2669150531291961,0.2555043697357178,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928039550781,0.7047209739685059,0.2087899446487426,0.9533376097679138,285.5916748046875,284.95001220703125,299.6236572265625,288.9778747558594,298.3550720214844,297.3014221191406,285.5895080566406,1.0,0.5414078235626221,0.8148122429847717,0.8148122429847717,1.0,1.0,-2.828139543533325,1.28419828414917,1.5439412593841553,0.6472830176353455,0.9108468890190125,0.9108468890190125,0.0,142.13987731933594,163.0,36578.39453125,0.0,1970.9449462890625,1.0,281.8580017089844,284.2605285644531,292.0729675292969,294.4506530761719,293.1499938964844,293.1499938964844,281.54998779296875,35065.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628880381584167,1.0,0.0,0.0,3.6453182697296143,3.645342111587525,8.866743996804871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.21435546875,0.0,1520.9837646484375,1895.4371337890625,0.0,3056.093505859375,0.903570830821991,1.0,0.0,3.0,1.0,0.0
12137820,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.9669337868690492,0.568030834197998,0.513246476650238,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.8797956705093384,0.4379909038543701,0.4166642129421234,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789978027344,0.7819117307662964,0.3035412132740021,0.2147331535816192,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791809082031,0.7501698732376099,0.2674938440322876,0.2566554546356201,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.379638671875,0.6927433013916016,0.2083022445440292,0.9538947343826294,285.378662109375,284.95001220703125,299.6434631347656,289.0238037109375,298.3572692871094,297.2893371582031,285.37677001953125,1.0,0.5470018982887268,0.813707172870636,0.813707172870636,1.0,1.0,-2.8276963233947754,1.2837705612182615,1.5439257621765137,0.6470798254013062,0.9147962331771852,0.9147962331771852,0.0,151.36224365234375,166.0,37506.24609375,0.0,2014.694091796875,1.0,281.5581359863281,284.0022888183594,292.10528564453125,294.5625,293.1499938964844,293.1499938964844,281.25,35265.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828247785568237,1.0,0.0,0.0,3.673278570175171,3.67330265045166,9.003285299513664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.12451171875,0.0,1553.694580078125,1895.4371337890625,0.0,3243.04736328125,0.909965455532074,1.0,0.0,3.0,1.0,0.0
12137880,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.9669337868690492,0.568030834197998,0.513246476650238,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.8797956705093384,0.4379909038543701,0.4166642129421234,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789978027344,0.7819117307662964,0.3035412132740021,0.2147331535816192,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791809082031,0.7501698732376099,0.2674938440322876,0.2566554546356201,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.379638671875,0.6927433013916016,0.2083022445440292,0.9538947343826294,285.378662109375,284.95001220703125,299.6434631347656,289.0238037109375,298.3572692871094,297.2893371582031,285.37677001953125,1.0,0.5470018982887268,0.813707172870636,0.813707172870636,1.0,1.0,-2.8276963233947754,1.2837705612182615,1.5439257621765137,0.6470798254013062,0.9147962331771852,0.9147962331771852,0.0,151.36224365234375,166.0,37506.24609375,0.0,2014.694091796875,1.0,281.5581359863281,284.0022888183594,292.10528564453125,294.5625,293.1499938964844,293.1499938964844,281.25,35265.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828247785568237,1.0,0.0,0.0,3.673278570175171,3.67330265045166,9.003285299513664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.12451171875,0.0,1553.694580078125,1895.4371337890625,0.0,3243.04736328125,0.909965455532074,1.0,0.0,3.0,1.0,0.0
12137940,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.9526984095573424,0.562653660774231,0.5087437033653259,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.8710007071495056,0.4393167495727539,0.4183322489261627,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748046875,0.7729423642158508,0.3030267059803009,0.2146756947040558,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.7425318956375122,0.267452210187912,0.257018893957138,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.683856189250946,0.2073511481285095,0.9514669179916382,285.1743469238281,284.95001220703125,299.6615295410156,289.0648498535156,298.3565673828125,297.2736511230469,285.171875,1.0,0.5503418445587158,0.8126905560493469,0.8126905560493469,1.0,1.0,-2.821744203567505,1.2807036638259888,1.5410404205322266,0.6454249024391174,0.9158462882041932,0.9158462882041932,0.0,158.04930114746094,166.0,38391.625,0.0,2037.21142578125,1.0,281.2607116699219,283.75146484375,292.1251525878906,294.6448059082031,293.1499938964844,293.1499938964844,281.25,35496.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959491848945618,1.0,0.0,0.0,3.69102954864502,3.691053867340088,9.090511525755574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.64453125,0.0,1575.48388671875,1895.4371337890625,0.0,3365.7958984375,0.9140933156013488,1.0,0.0,3.0,1.0,0.0
12138000,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.9515321254730223,0.5622146725654602,0.5083445906639099,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8703309297561646,0.4394289553165436,0.4184506833553314,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7722439169883728,0.3029778897762298,0.2146529257297516,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7419403791427612,0.2674408853054046,0.2570269703865051,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.6831508278846741,0.2072605043649673,0.9511562585830688,285.17022705078125,284.95001220703125,299.6630859375,289.068359375,298.3565368652344,297.2723083496094,285.16827392578125,1.0,0.5505690574645996,0.812602162361145,0.812602162361145,1.0,1.0,-2.8210155963897705,1.2803361415863037,1.5406794548034668,0.645221471786499,0.9160285592079164,0.9160285592079164,0.0,158.56883239746094,169.0,38394.6796875,0.0,2038.5228271484373,1.0,281.25799560546875,283.7470092773437,292.1211242675781,294.6351318359375,293.1499938964844,293.1499938964844,280.95001220703125,35508.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960992097854614,1.0,0.0,0.0,3.692307233810425,3.692331552505493,9.096806934394408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.263671875,0.0,1577.0269775390625,1895.4371337890625,0.0,3367.19677734375,0.914391279220581,1.0,0.0,3.0,1.0,0.0
12138060,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9379622340202332,0.5562630295753479,0.503320038318634,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8630496859550476,0.4404493570327759,0.4197416305541992,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7644820213317871,0.3020504415035248,0.2142443060874939,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7353765368461609,0.2670151889324188,0.2569482922554016,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.6751629710197449,0.2058919817209243,0.9465146660804749,284.9622497558594,284.95001220703125,299.6825866699219,289.1111755371094,298.3548583984375,297.25360107421875,284.9604797363281,1.0,0.5527926683425903,0.8124322891235352,0.8124322891235352,1.0,1.0,-2.810367584228516,1.2751473188400269,1.5352201461791992,0.6424717307090759,0.914479434490204,0.914479434490204,0.0,164.36863708496094,172.0,39244.359375,0.0,2049.0029296875,1.0,280.9578552246094,283.49517822265625,292.1454772949219,294.708984375,293.1499938964844,293.1499938964844,280.6499938964844,35776.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055572748184204,1.0,0.0,0.0,3.701372385025024,3.701396942138672,9.141529631051526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.1298828125,0.0,1589.3831787109375,1895.4371337890625,0.0,3455.32861328125,0.9166030883789062,1.0,0.0,3.0,1.0,0.0
12138120,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9379622340202332,0.5562630295753479,0.503320038318634,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8630496859550476,0.4404493570327759,0.4197416305541992,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7644820213317871,0.3020504415035248,0.2142443060874939,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7353765368461609,0.2670151889324188,0.2569482922554016,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.6751629710197449,0.2058919817209243,0.9465146660804749,284.9622497558594,284.95001220703125,299.6825866699219,289.1111755371094,298.3548583984375,297.25360107421875,284.9604797363281,1.0,0.5527926683425903,0.8124322891235352,0.8124322891235352,1.0,1.0,-2.810367584228516,1.2751473188400269,1.5352201461791992,0.6424717307090759,0.914479434490204,0.914479434490204,0.0,164.36863708496094,172.0,39244.359375,0.0,2049.0029296875,1.0,280.9578552246094,283.49517822265625,292.1454772949219,294.708984375,293.1499938964844,293.1499938964844,280.6499938964844,35776.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055572748184204,1.0,0.0,0.0,3.701372385025024,3.701396942138672,9.141529631051526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.1298828125,0.0,1589.3831787109375,1895.4371337890625,0.0,3455.32861328125,0.9166030883789062,1.0,0.0,3.0,1.0,0.0
12138180,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.9259189367294312,0.5502274036407471,0.4981670379638672,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.8572016358375549,0.4412297904491424,0.4207352995872497,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.7580057382583618,0.3009267747402191,0.2136475145816803,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7298739552497864,0.2663783729076385,0.2566015124320984,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.6682858467102051,0.204340249300003,0.9407389760017396,284.7643127441406,284.95001220703125,299.701904296875,289.1518859863281,298.35308837890625,297.2349853515625,284.7625732421875,1.0,0.5541394948959351,0.8122624158859253,0.8122624158859253,1.0,1.0,-2.797294855117798,1.2687963247299194,1.5284985303878784,0.6390799880027771,0.9103764891624452,0.9103764891624452,0.0,169.1932373046875,175.0,40194.359375,0.0,2050.781005859375,1.0,280.6578369140625,283.2571716308594,292.18072509765625,294.8001403808594,293.1499938964844,293.1499938964844,280.3500061035156,36053.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913917064666748,1.0,0.0,0.0,3.700162887573242,3.7001874446868896,9.135555956163444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.86572265625,0.0,1590.1024169921875,1895.4371337890625,0.0,3532.91943359375,0.9165177941322328,1.0,0.0,3.0,1.0,0.0
12138240,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.9259189367294312,0.5502274036407471,0.4981670379638672,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.8572016358375549,0.4412297904491424,0.4207352995872497,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.7580057382583618,0.3009267747402191,0.2136475145816803,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7298739552497864,0.2663783729076385,0.2566015124320984,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.6682858467102051,0.204340249300003,0.9407389760017396,284.7643127441406,284.95001220703125,299.701904296875,289.1518859863281,298.35308837890625,297.2349853515625,284.7625732421875,1.0,0.5541394948959351,0.8122624158859253,0.8122624158859253,1.0,1.0,-2.797294855117798,1.2687963247299194,1.5284985303878784,0.6390799880027771,0.9103764891624452,0.9103764891624452,0.0,169.1932373046875,175.0,40194.359375,0.0,2050.781005859375,1.0,280.6578369140625,283.2571716308594,292.18072509765625,294.8001403808594,293.1499938964844,293.1499938964844,280.3500061035156,36053.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913917064666748,1.0,0.0,0.0,3.700162887573242,3.7001874446868896,9.135555956163444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.86572265625,0.0,1590.1024169921875,1895.4371337890625,0.0,3532.91943359375,0.9165177941322328,1.0,0.0,3.0,1.0,0.0
12138300,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61846923828125,0.920527160167694,0.5471980571746826,0.4956249594688415,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192932128906,0.8547345399856567,0.4415640532970428,0.4211919605731964,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213684082031,0.7551878690719604,0.3003245294094085,0.2133251279592514,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62225341796875,0.7274572849273682,0.2660146057605743,0.2563841044902801,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246643066406,0.665222704410553,0.2035291194915771,0.937661349773407,284.6195983886719,284.95001220703125,299.7115173339844,289.1713256835937,298.3524169921875,297.2261657714844,284.61016845703125,1.0,0.5545982122421265,0.8121774792671204,0.8121774792671204,1.0,1.0,-2.7904417514801025,1.265468955039978,1.5249727964401243,0.6372957825660706,0.90677672624588,0.90677672624588,0.0,171.30430603027344,175.0,41054.22265625,0.0,2049.703125,1.0,280.3999938964844,283.0733947753906,292.2242431640625,294.94659423828125,293.1499938964844,293.1499938964844,280.3500061035156,36210.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204062223434448,1.0,0.0,0.0,3.695709228515625,3.695733785629273,9.113577448260912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.82421875,0.0,1586.2144775390625,1895.4371337890625,0.0,3592.90673828125,0.9155917763710022,1.0,0.0,3.0,1.0,0.0
