time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138360,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.9151782989501952,0.544097363948822,0.4929158985614776,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.8522672057151794,0.4418193697929382,0.421522706747055,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.7523716688156128,0.2996591329574585,0.2129294574260711,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.7250185608863831,0.2655931115150451,0.2560830414295196,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56854248046875,0.6621673703193665,0.2026689946651458,0.9342724084854126,284.56768798828125,284.95001220703125,299.7210693359375,289.1900939941406,298.3515930175781,297.2170104980469,284.5660400390625,1.0,0.5549221634864807,0.8122144937515259,0.8122144937515259,1.0,1.0,-2.7826740741729736,1.26171875,1.5209553241729736,0.6352970004081726,0.903660774230957,0.903660774230957,0.0,173.37510681152344,178.0,41083.31640625,0.0,2046.9478759765625,1.0,280.3577880859375,283.0228881835937,292.2178955078125,294.8932189941406,293.1499938964844,293.1499938964844,280.04998779296875,36345.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922176480293274,1.0,0.0,0.0,3.6881399154663086,3.688164472579956,9.076284186448902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.1845703125,0.0,1578.6285400390625,1895.4371337890625,0.0,3609.23046875,0.9140220284461976,1.0,0.0,3.0,1.0,0.0
12138420,296.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37359619140625,0.9056256413459778,0.5378742814064026,0.4875637888908386,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.8478764891624451,0.4422344267368316,0.4221273064613342,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740539550781,0.7472536563873291,0.2982654869556427,0.2121097892522812,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37420654296875,0.7205023169517517,0.2646850049495697,0.2554287314414978,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.6565407514572144,0.2009058594703674,0.927297592163086,284.373779296875,284.95001220703125,299.74005126953125,289.22540283203125,298.3503723144531,297.1997985839844,284.37225341796875,1.0,0.5553295016288757,0.8122885823249817,0.8122885823249817,1.0,1.0,-2.766815662384033,1.254067301750183,1.5127484798431396,0.6312056183815002,0.8943779468536377,0.8943779468536377,0.0,177.15980529785156,166.0,41909.0625,0.0,2039.24169921875,1.0,280.0580139160156,282.7938842773437,292.2515563964844,294.98016357421875,293.1499938964844,293.1499938964844,280.3500061035156,36656.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300968647003174,1.0,0.0,0.0,3.664587020874024,3.664611339569092,8.960730042417708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.7890625,0.0,1554.3875732421875,1895.4371337890625,0.0,3682.02880859375,0.9089645147323608,1.0,0.0,3.0,1.0,0.0
12138480,296.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37359619140625,0.9056256413459778,0.5378742814064026,0.4875637888908386,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.8478764891624451,0.4422344267368316,0.4221273064613342,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740539550781,0.7472536563873291,0.2982654869556427,0.2121097892522812,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37420654296875,0.7205023169517517,0.2646850049495697,0.2554287314414978,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.6565407514572144,0.2009058594703674,0.927297592163086,284.373779296875,284.95001220703125,299.74005126953125,289.22540283203125,298.3503723144531,297.1997985839844,284.37225341796875,1.0,0.5553295016288757,0.8122885823249817,0.8122885823249817,1.0,1.0,-2.766815662384033,1.254067301750183,1.5127484798431396,0.6312056183815002,0.8943779468536377,0.8943779468536377,0.0,177.15980529785156,166.0,41909.0625,0.0,2039.24169921875,1.0,280.0580139160156,282.7938842773437,292.2515563964844,294.98016357421875,293.1499938964844,293.1499938964844,280.3500061035156,36656.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300968647003174,1.0,0.0,0.0,3.664587020874024,3.664611339569092,8.960730042417708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.7890625,0.0,1554.3875732421875,1895.4371337890625,0.0,3682.02880859375,0.9089645147323608,1.0,0.0,3.0,1.0,0.0
12138540,296.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55279541015625,0.9068116545677184,0.5341014266014099,0.4833767712116241,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.8519664406776428,0.4440609812736511,0.4232517778873443,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5522155761719,0.7495895624160767,0.2980602383613586,0.2115813642740249,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.7229021191596985,0.264702558517456,0.2550036609172821,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.6577751040458679,0.1999441534280777,0.921056866645813,284.55255126953125,284.95001220703125,299.7588806152344,289.25750732421875,298.357177734375,297.1971130371094,284.554443359375,1.0,0.551293671131134,0.8123626708984375,0.8123626708984375,1.0,1.0,-2.754479169845581,1.2481426000595093,1.506336688995361,0.6279105544090271,0.8904972076416016,0.8904972076416016,0.0,173.6231231689453,154.0,40793.0390625,0.0,2002.842041015625,1.0,280.3421936035156,283.01580810546875,292.1964111328125,294.7861633300781,293.1499938964844,293.1499938964844,280.6499938964844,36591.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913461983203888,1.0,0.0,0.0,3.641685724258423,3.641709804534912,8.84908217813063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.892578125,0.0,1528.3536376953125,1895.4371337890625,0.0,3528.704345703125,0.9038381576538086,1.0,0.0,3.0,1.0,0.0
12138600,296.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55279541015625,0.9068116545677184,0.5341014266014099,0.4833767712116241,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.8519664406776428,0.4440609812736511,0.4232517778873443,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5522155761719,0.7495895624160767,0.2980602383613586,0.2115813642740249,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.7229021191596985,0.264702558517456,0.2550036609172821,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.6577751040458679,0.1999441534280777,0.921056866645813,284.55255126953125,284.95001220703125,299.7588806152344,289.25750732421875,298.357177734375,297.1971130371094,284.554443359375,1.0,0.551293671131134,0.8123626708984375,0.8123626708984375,1.0,1.0,-2.754479169845581,1.2481426000595093,1.506336688995361,0.6279105544090271,0.8904972076416016,0.8904972076416016,0.0,173.6231231689453,154.0,40793.0390625,0.0,2002.842041015625,1.0,280.3421936035156,283.01580810546875,292.1964111328125,294.7861633300781,293.1499938964844,293.1499938964844,280.6499938964844,36591.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913461983203888,1.0,0.0,0.0,3.641685724258423,3.641709804534912,8.84908217813063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.892578125,0.0,1528.3536376953125,1895.4371337890625,0.0,3528.704345703125,0.9038381576538086,1.0,0.0,3.0,1.0,0.0
12138660,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.9171229600906372,0.5321992039680481,0.4810529351234436,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.8634490370750427,0.4473066926002502,0.4256911873817444,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.7585083842277527,0.2991101741790771,0.2118826806545257,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.7312118411064148,0.2657966613769531,0.2554814219474792,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.665215015411377,0.2000447064638137,0.9188531637191772,284.7575378417969,284.95001220703125,299.7774963378906,289.28594970703125,298.3715515136719,297.2079162597656,284.7597961425781,1.0,0.5457132458686829,0.8125481605529785,0.8125481605529785,1.0,1.0,-2.7528975009918213,1.247431993484497,1.5054656267166138,0.6274299621582031,0.8895863890647888,0.8895863890647888,0.0,165.15501403808594,142.0,39791.70703125,0.0,1960.58447265625,1.0,280.6416320800781,283.2603759765625,292.21539306640625,294.7231140136719,293.1499938964844,293.1499938964844,280.95001220703125,36395.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895862877368927,1.0,0.0,0.0,3.626139879226685,3.6261637210845934,8.773691888563917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.041015625,0.0,1509.7281494140625,1895.4371337890625,0.0,3364.99072265625,0.9002414345741272,1.0,0.0,3.0,1.0,0.0
12138720,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.9171229600906372,0.5321992039680481,0.4810529351234436,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.8634490370750427,0.4473066926002502,0.4256911873817444,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.7585083842277527,0.2991101741790771,0.2118826806545257,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.7312118411064148,0.2657966613769531,0.2554814219474792,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.665215015411377,0.2000447064638137,0.9188531637191772,284.7575378417969,284.95001220703125,299.7774963378906,289.28594970703125,298.3715515136719,297.2079162597656,284.7597961425781,1.0,0.5457132458686829,0.8125481605529785,0.8125481605529785,1.0,1.0,-2.7528975009918213,1.247431993484497,1.5054656267166138,0.6274299621582031,0.8895863890647888,0.8895863890647888,0.0,165.15501403808594,142.0,39791.70703125,0.0,1960.58447265625,1.0,280.6416320800781,283.2603759765625,292.21539306640625,294.7231140136719,293.1499938964844,293.1499938964844,280.95001220703125,36395.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895862877368927,1.0,0.0,0.0,3.626139879226685,3.6261637210845934,8.773691888563917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.041015625,0.0,1509.7281494140625,1895.4371337890625,0.0,3364.99072265625,0.9002414345741272,1.0,0.0,3.0,1.0,0.0
12138780,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.933728814125061,0.5311345458030701,0.4795384705066681,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8801071047782898,0.4513073861598968,0.4288655519485473,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7720255255699158,0.3008459806442261,0.2126703113317489,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.743482768535614,0.2675361931324005,0.2565577328205108,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770595908164978,0.2008373439311981,0.9196761846542358,284.9653625488281,284.95001220703125,299.7959289550781,289.3103942871094,298.3892517089844,297.2245788574219,284.9676818847656,1.0,0.5395610332489014,0.8127337098121643,0.8127337098121643,1.0,1.0,-2.7581162452697754,1.2500028610229492,1.5081133842468262,0.6287384629249573,0.8914701342582703,0.8914701342582703,0.0,154.47210693359375,130.0,38888.6953125,0.0,1918.5943603515625,1.0,280.9414978027344,283.5050048828125,292.253173828125,294.7016296386719,293.1499938964844,293.1499938964844,281.25,36138.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815538287162781,1.0,0.0,0.0,3.620181083679199,3.620204925537109,8.744880801714316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.38427734375,0.0,1501.270751953125,1895.4371337890625,0.0,3231.140869140625,0.8987346887588501,1.0,0.0,3.0,1.0,0.0
12138840,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.933728814125061,0.5311345458030701,0.4795384705066681,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8801071047782898,0.4513073861598968,0.4288655519485473,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7720255255699158,0.3008459806442261,0.2126703113317489,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.743482768535614,0.2675361931324005,0.2565577328205108,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770595908164978,0.2008373439311981,0.9196761846542358,284.9653625488281,284.95001220703125,299.7959289550781,289.3103942871094,298.3892517089844,297.2245788574219,284.9676818847656,1.0,0.5395610332489014,0.8127337098121643,0.8127337098121643,1.0,1.0,-2.7581162452697754,1.2500028610229492,1.5081133842468262,0.6287384629249573,0.8914701342582703,0.8914701342582703,0.0,154.47210693359375,130.0,38888.6953125,0.0,1918.5943603515625,1.0,280.9414978027344,283.5050048828125,292.253173828125,294.7016296386719,293.1499938964844,293.1499938964844,281.25,36138.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815538287162781,1.0,0.0,0.0,3.620181083679199,3.620204925537109,8.744880801714316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.38427734375,0.0,1501.270751953125,1895.4371337890625,0.0,3231.140869140625,0.8987346887588501,1.0,0.0,3.0,1.0,0.0
12138900,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.9436266422271729,0.5307825207710266,0.4789008200168609,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.8900378942489624,0.453473150730133,0.4305893182754516,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.7802159786224365,0.3018643856048584,0.2131586223840713,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7509450912475586,0.2685562372207641,0.2572267651557922,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.684328556060791,0.20140041410923,0.920812726020813,285.1134033203125,284.95001220703125,299.8050537109375,289.32098388671875,298.3985290527344,297.2336730957031,285.1235046386719,1.0,0.5364120006561279,0.8128264546394348,0.8128264546394348,1.0,1.0,-2.762176513671875,1.2519875764846802,1.5101888179779053,0.6297767758369446,0.8939881920814514,0.8939881920814514,0.0,148.75282287597656,130.0,38061.203125,0.0,1898.01708984375,1.0,281.1979064941406,283.6904602050781,292.2453918457031,294.59600830078125,293.1499938964844,293.1499938964844,281.25,35983.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731123805046082,1.0,0.0,0.0,3.62099289894104,3.62101674079895,8.748803566049901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.61669921875,0.0,1501.0162353515625,1895.4371337890625,0.0,3152.004150390625,0.8988443613052368,1.0,0.0,3.0,1.0,0.0
12138960,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.9546141028404236,0.5305917263031006,0.4784941375255584,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.9012792110443116,0.4557684361934662,0.4324793517589569,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7895974516868591,0.3029978275299072,0.2137502431869506,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.7595924735069275,0.2696847915649414,0.2580195069313049,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.6926725506782532,0.2020772397518158,0.9225196838378906,285.17236328125,284.95001220703125,299.81414794921875,289.3304443359375,298.408203125,297.2436218261719,285.1746520996094,1.0,0.5332848429679871,0.812764585018158,0.812764585018158,1.0,1.0,-2.767672300338745,1.2546420097351074,1.5130304098129272,0.6311591863632202,0.8961079120635986,0.8961079120635986,0.0,142.79238891601562,118.0,38053.2265625,0.0,1878.4666748046875,1.0,281.2416076660156,283.7468566894531,292.2861328125,294.6845092773437,293.1499938964844,293.1499938964844,281.54998779296875,35851.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699791431427002,1.0,0.0,0.0,3.624911308288574,3.624935150146485,8.767748340687831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.2822265625,0.0,1504.333251953125,1895.4371337890625,0.0,3122.61474609375,0.8995920419692993,1.0,0.0,3.0,1.0,0.0
12139020,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.9777224063873292,0.5305153727531433,0.4778473377227783,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.929459273815155,0.4605976343154907,0.4364282488822937,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.8111709952354431,0.3054749369621277,0.2150491774082183,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.7802247405052185,0.272145539522171,0.2597682476043701,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.7118914127349854,0.2036463022232055,0.9268271923065186,285.3848571777344,284.95001220703125,299.8321838378906,289.34576416015625,298.427734375,297.2637634277344,285.38702392578125,1.0,0.5270931124687195,0.812640905380249,0.812640905380249,1.0,1.0,-2.780477285385132,1.26082181930542,1.5196553468704224,0.6343957781791687,0.9036328196525574,0.9036328196525574,0.0,130.6443634033203,106.0,37405.6796875,0.0,1840.83642578125,1.0,281.5415954589844,283.9936828613281,292.3127136230469,294.6716613769531,293.1499938964844,293.1499938964844,281.25,35552.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605389595031738,1.0,0.0,0.0,3.640804529190064,3.6408283710479736,8.844800163387845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.1318359375,0.0,1519.62353515625,1895.4371337890625,0.0,3034.059814453125,0.9029374718666076,1.0,0.0,3.0,1.0,0.0
12139080,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.9777224063873292,0.5305153727531433,0.4778473377227783,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.929459273815155,0.4605976343154907,0.4364282488822937,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.8111709952354431,0.3054749369621277,0.2150491774082183,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.7802247405052185,0.272145539522171,0.2597682476043701,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.7118914127349854,0.2036463022232055,0.9268271923065186,285.3848571777344,284.95001220703125,299.8321838378906,289.34576416015625,298.427734375,297.2637634277344,285.38702392578125,1.0,0.5270931124687195,0.812640905380249,0.812640905380249,1.0,1.0,-2.780477285385132,1.26082181930542,1.5196553468704224,0.6343957781791687,0.9036328196525574,0.9036328196525574,0.0,130.6443634033203,106.0,37405.6796875,0.0,1840.83642578125,1.0,281.5415954589844,283.9936828613281,292.3127136230469,294.6716613769531,293.1499938964844,293.1499938964844,281.25,35552.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605389595031738,1.0,0.0,0.0,3.640804529190064,3.6408283710479736,8.844800163387845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.1318359375,0.0,1519.62353515625,1895.4371337890625,0.0,3034.059814453125,0.9029374718666076,1.0,0.0,3.0,1.0,0.0
12139140,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.9979541897773744,0.5282253623008728,0.4760457873344421,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.9600334167480468,0.4640572369098663,0.4396846294403076,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.8327044248580933,0.3068673610687256,0.2159589380025863,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.8031222224235535,0.2737777233123779,0.2611478865146637,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.7307232618331909,0.2045778483152389,0.9299984574317932,285.2115783691406,284.95001220703125,299.8500061035156,289.3558959960937,298.4390563964844,297.2694396972656,285.21026611328125,1.0,0.5207173228263855,0.8125172853469849,0.8125172853469849,1.0,1.0,-2.788791418075561,1.2647992372512815,1.5239923000335691,0.6366139054298401,0.9057342410087584,0.9057342410087584,0.0,119.23399353027344,109.0,38420.26953125,0.0,1799.4482421875,1.0,281.2578430175781,283.7727966308594,292.422607421875,294.9208374023437,293.1499938964844,293.1499938964844,280.95001220703125,35626.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788026571273804,1.0,0.0,0.0,3.6555423736572266,3.655566453933716,8.916551905713277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.4375,0.0,1536.5433349609375,1895.4371337890625,0.0,3205.358642578125,0.906253218650818,1.0,0.0,3.0,1.0,0.0
12139200,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.9979541897773744,0.5282253623008728,0.4760457873344421,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.9600334167480468,0.4640572369098663,0.4396846294403076,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.8327044248580933,0.3068673610687256,0.2159589380025863,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.8031222224235535,0.2737777233123779,0.2611478865146637,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.7307232618331909,0.2045778483152389,0.9299984574317932,285.2115783691406,284.95001220703125,299.8500061035156,289.3558959960937,298.4390563964844,297.2694396972656,285.21026611328125,1.0,0.5207173228263855,0.8125172853469849,0.8125172853469849,1.0,1.0,-2.788791418075561,1.2647992372512815,1.5239923000335691,0.6366139054298401,0.9057342410087584,0.9057342410087584,0.0,119.23399353027344,109.0,38420.26953125,0.0,1799.4482421875,1.0,281.2578430175781,283.7727966308594,292.422607421875,294.9208374023437,293.1499938964844,293.1499938964844,280.95001220703125,35626.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788026571273804,1.0,0.0,0.0,3.6555423736572266,3.655566453933716,8.916551905713277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.4375,0.0,1536.5433349609375,1895.4371337890625,0.0,3205.358642578125,0.906253218650818,1.0,0.0,3.0,1.0,0.0
12139260,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9989922642707824,0.5225762724876404,0.4713011384010315,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.965175449848175,0.4639521837234497,0.4402132928371429,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8353167176246643,0.3049009144306183,0.2150279581546783,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8060678243637085,0.2721343040466308,0.2601956129074096,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7321067452430725,0.2022211402654647,0.9223811626434326,285.00390625,284.95001220703125,299.86773681640625,289.3627319335937,298.4310913085937,297.24127197265625,285.0020446777344,1.0,0.5171443223953247,0.8122005462646484,0.8122005462646484,1.0,1.0,-2.772335767745972,1.2567634582519531,1.515572428703308,0.6324338316917419,0.9047979712486268,0.9047979712486268,0.0,116.70628356933594,112.0,39296.3984375,0.0,1762.3956298828125,1.0,280.9581604003906,283.5258483886719,292.4340515136719,295.0135498046875,293.1499938964844,293.1499938964844,280.6499938964844,35819.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967961072921753,1.0,0.0,0.0,3.663094997406006,3.663119077682495,8.953434189606924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.1103515625,0.0,1546.43017578125,1895.4371337890625,0.0,3373.701416015625,0.9080638885498048,1.0,0.0,3.0,1.0,0.0
12139320,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9989922642707824,0.5225762724876404,0.4713011384010315,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.965175449848175,0.4639521837234497,0.4402132928371429,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8353167176246643,0.3049009144306183,0.2150279581546783,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8060678243637085,0.2721343040466308,0.2601956129074096,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7321067452430725,0.2022211402654647,0.9223811626434326,285.00390625,284.95001220703125,299.86773681640625,289.3627319335937,298.4310913085937,297.24127197265625,285.0020446777344,1.0,0.5171443223953247,0.8122005462646484,0.8122005462646484,1.0,1.0,-2.772335767745972,1.2567634582519531,1.515572428703308,0.6324338316917419,0.9047979712486268,0.9047979712486268,0.0,116.70628356933594,112.0,39296.3984375,0.0,1762.3956298828125,1.0,280.9581604003906,283.5258483886719,292.4340515136719,295.0135498046875,293.1499938964844,293.1499938964844,280.6499938964844,35819.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967961072921753,1.0,0.0,0.0,3.663094997406006,3.663119077682495,8.953434189606924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.1103515625,0.0,1546.43017578125,1895.4371337890625,0.0,3373.701416015625,0.9080638885498048,1.0,0.0,3.0,1.0,0.0
12139380,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9944024085998536,0.5165882110595703,0.466302216053009,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.962540864944458,0.4639874696731567,0.4402794241905212,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8317750096321106,0.3032226860523224,0.2138594537973404,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.8024287819862366,0.2707397043704986,0.2588846683502197,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.7278992533683777,0.200052410364151,0.9127271771430968,284.7933654785156,284.95001220703125,299.885498046875,289.36834716796875,298.4256286621094,297.2177124023437,284.7909851074219,1.0,0.5147467255592346,0.8118838667869568,0.8118838667869568,1.0,1.0,-2.7518203258514404,1.246817111968994,1.5050032138824463,0.6269605159759521,0.901011288166046,0.901011288166046,0.0,117.0532455444336,115.0,40087.1796875,0.0,1733.201171875,1.0,280.6581420898437,283.2788391113281,292.4183044433594,295.051513671875,293.1499938964844,293.1499938964844,280.3500061035156,36071.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90952730178833,1.0,0.0,0.0,3.661264419555664,3.661288499832153,8.944487603912421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.4462890625,0.0,1546.271484375,1895.4371337890625,0.0,3492.21630859375,0.907822608947754,1.0,0.0,3.0,1.0,0.0
12139440,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9944024085998536,0.5165882110595703,0.466302216053009,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.962540864944458,0.4639874696731567,0.4402794241905212,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8317750096321106,0.3032226860523224,0.2138594537973404,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.8024287819862366,0.2707397043704986,0.2588846683502197,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.7278992533683777,0.200052410364151,0.9127271771430968,284.7933654785156,284.95001220703125,299.885498046875,289.36834716796875,298.4256286621094,297.2177124023437,284.7909851074219,1.0,0.5147467255592346,0.8118838667869568,0.8118838667869568,1.0,1.0,-2.7518203258514404,1.246817111968994,1.5050032138824463,0.6269605159759521,0.901011288166046,0.901011288166046,0.0,117.0532455444336,115.0,40087.1796875,0.0,1733.201171875,1.0,280.6581420898437,283.2788391113281,292.4183044433594,295.051513671875,293.1499938964844,293.1499938964844,280.3500061035156,36071.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90952730178833,1.0,0.0,0.0,3.661264419555664,3.661288499832153,8.944487603912421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.4462890625,0.0,1546.271484375,1895.4371337890625,0.0,3492.21630859375,0.907822608947754,1.0,0.0,3.0,1.0,0.0
12139500,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.642333984375,0.991377890110016,0.5137165188789368,0.4638067185878753,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.9604548215866088,0.4640123844146728,0.4403718411922455,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451721191406,0.8294802308082581,0.3024345338344574,0.2133461833000183,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.8000428080558777,0.2700900435447693,0.2583142220973968,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64898681640625,0.7253391742706299,0.1990158706903457,0.9082484245300292,284.6434020996094,284.95001220703125,299.8943786621094,289.3707275390625,298.4237060546875,297.2073974609375,284.6331481933594,1.0,0.5138726830482483,0.8117254972457886,0.8117254972457886,1.0,1.0,-2.7422540187835693,1.2421791553497314,1.500074863433838,0.6243972778320312,0.8975187540054321,0.8975187540054321,0.0,117.58677673339844,115.0,40870.46484375,0.0,1721.447998046875,1.0,280.4010314941406,283.091796875,292.4358215332031,295.1663818359375,293.1499938964844,293.1499938964844,280.3500061035156,36225.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916770040988922,1.0,0.0,0.0,3.656561851501465,3.656585931777954,8.921525704863598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.89453125,0.0,1542.171630859375,1895.4371337890625,0.0,3559.321044921875,0.9068400263786316,1.0,0.0,3.0,1.0,0.0
12139560,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.9876323938369752,0.5108098387718201,0.4612132608890533,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850830078125,0.957590103149414,0.4639776647090912,0.4403733015060425,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856018066406,0.8266319036483765,0.3016185164451599,0.2127993255853653,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58575439453125,0.7970750331878662,0.2694184184074402,0.2577142119407654,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863952636719,0.7222985625267029,0.1979673951864242,0.9037159085273744,284.5852355957031,284.95001220703125,299.9032897949219,289.3728332519531,298.421875,297.1971130371094,284.5830078125,1.0,0.5131303668022156,0.8118630647659302,0.8118630647659302,1.0,1.0,-2.732313632965088,1.237408995628357,1.494904637336731,0.621780276298523,0.8944555521011353,0.8944555521011353,0.0,118.40049743652344,118.0,40842.3359375,0.0,1710.52001953125,1.0,280.35821533203125,283.0370483398437,292.4066772460937,295.0848083496094,293.1499938964844,293.1499938964844,280.6499938964844,36361.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188237190246582,1.0,0.0,0.0,3.648659229278565,3.6486833095550537,8.883005193638382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.36376953125,0.0,1534.3814697265625,1895.4371337890625,0.0,3578.299072265625,0.905201256275177,1.0,0.0,3.0,1.0,0.0
12139620,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.9822959303855896,0.5074306130409241,0.4575711786746979,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.95449560880661,0.4654603898525238,0.4413413107395172,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.823147714138031,0.3012765645980835,0.2123042196035385,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.7933988571166992,0.2690979242324829,0.2571440637111664,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.7180752754211426,0.1967301070690155,0.8971109390258789,284.7523803710937,284.95001220703125,299.92108154296875,289.3761291503906,298.4270324707031,297.1922607421875,284.7538452148437,1.0,0.5123312473297119,0.8121381402015686,0.8121381402015686,1.0,1.0,-2.7198686599731445,1.231500506401062,1.488368272781372,0.6183342337608337,0.8931518793106079,0.8931518793106079,0.0,119.5241470336914,121.0,39706.859375,0.0,1697.4246826171875,1.0,280.6421203613281,283.2483825683594,292.3161315917969,294.85040283203125,293.1499938964844,293.1499938964844,280.95001220703125,36288.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022825956344604,1.0,0.0,0.0,3.637061595916748,3.637085676193237,8.826623911772913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.90234375,0.0,1520.9715576171875,1895.4371337890625,0.0,3424.852294921875,0.9025930166244508,1.0,0.0,3.0,1.0,0.0
12139680,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.9822959303855896,0.5074306130409241,0.4575711786746979,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.95449560880661,0.4654603898525238,0.4413413107395172,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.823147714138031,0.3012765645980835,0.2123042196035385,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.7933988571166992,0.2690979242324829,0.2571440637111664,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.7180752754211426,0.1967301070690155,0.8971109390258789,284.7523803710937,284.95001220703125,299.92108154296875,289.3761291503906,298.4270324707031,297.1922607421875,284.7538452148437,1.0,0.5123312473297119,0.8121381402015686,0.8121381402015686,1.0,1.0,-2.7198686599731445,1.231500506401062,1.488368272781372,0.6183342337608337,0.8931518793106079,0.8931518793106079,0.0,119.5241470336914,121.0,39706.859375,0.0,1697.4246826171875,1.0,280.6421203613281,283.2483825683594,292.3161315917969,294.85040283203125,293.1499938964844,293.1499938964844,280.95001220703125,36288.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022825956344604,1.0,0.0,0.0,3.637061595916748,3.637085676193237,8.826623911772913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.90234375,0.0,1520.9715576171875,1895.4371337890625,0.0,3424.852294921875,0.9025930166244508,1.0,0.0,3.0,1.0,0.0
12139740,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9800683856010436,0.5058631896972656,0.4558925032615661,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9550318717956544,0.4683713316917419,0.44382244348526,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8226775527000427,0.3021909594535827,0.2127744704484939,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7928404211997986,0.2698491811752319,0.2576574385166168,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7166627049446106,0.1965160816907882,0.8952333927154541,284.9485778808594,284.95001220703125,299.9388732910156,289.3782958984375,298.4401550292969,297.2012939453125,284.9504699707031,1.0,0.5127663612365723,0.8124132752418518,0.8124132752418518,1.0,1.0,-2.7197494506835938,1.231541872024536,1.4882075786590576,0.6181156039237976,0.8947253823280334,0.8947253823280334,0.0,120.0847625732422,124.0,38703.5546875,0.0,1699.8543701171875,1.0,280.9416198730469,283.48455810546875,292.3074645996094,294.7572937011719,293.1499938964844,293.1499938964844,281.25,36094.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845512866973877,1.0,0.0,0.0,3.632791042327881,3.632814884185791,8.805907327769091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.22265625,0.0,1514.8121337890625,1895.4371337890625,0.0,3259.21728515625,0.9015143513679504,1.0,0.0,3.0,1.0,0.0
12139800,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9800683856010436,0.5058631896972656,0.4558925032615661,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9550318717956544,0.4683713316917419,0.44382244348526,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8226775527000427,0.3021909594535827,0.2127744704484939,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7928404211997986,0.2698491811752319,0.2576574385166168,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7166627049446106,0.1965160816907882,0.8952333927154541,284.9485778808594,284.95001220703125,299.9388732910156,289.3782958984375,298.4401550292969,297.2012939453125,284.9504699707031,1.0,0.5127663612365723,0.8124132752418518,0.8124132752418518,1.0,1.0,-2.7197494506835938,1.231541872024536,1.4882075786590576,0.6181156039237976,0.8947253823280334,0.8947253823280334,0.0,120.0847625732422,124.0,38703.5546875,0.0,1699.8543701171875,1.0,280.9416198730469,283.48455810546875,292.3074645996094,294.7572937011719,293.1499938964844,293.1499938964844,281.25,36094.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845512866973877,1.0,0.0,0.0,3.632791042327881,3.632814884185791,8.805907327769091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.22265625,0.0,1514.8121337890625,1895.4371337890625,0.0,3259.21728515625,0.9015143513679504,1.0,0.0,3.0,1.0,0.0
12139860,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.9784379005432128,0.5050846338272095,0.4550711810588836,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.9562749266624452,0.4720077514648437,0.4471116662025451,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.822941780090332,0.3037800788879394,0.213794469833374,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.793066680431366,0.2712168991565704,0.2588410973548889,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.7161537408828735,0.1969461143016815,0.8966234922409058,285.1490478515625,284.95001220703125,299.9566650390625,289.3793640136719,298.4566955566406,297.2162170410156,285.15106201171875,1.0,0.5142982602119446,0.812584400177002,0.812584400177002,1.0,1.0,-2.7270281314849854,1.2351363897323608,1.4918917417526243,0.6198214292526245,0.8990071415901184,0.8990071415901184,0.0,120.8730239868164,127.0,37804.34375,0.0,1714.2362060546875,1.0,281.2416076660156,283.7220764160156,292.3222045898437,294.711669921875,293.1499938964844,293.1499938964844,281.54998779296875,35848.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702088594436646,1.0,0.0,0.0,3.637688875198364,3.6377127170562735,8.829667876852909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.9072265625,0.0,1518.3841552734375,1895.4371337890625,0.0,3124.769775390625,0.9024420380592346,1.0,0.0,3.0,1.0,0.0
12139920,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.9784379005432128,0.5050846338272095,0.4550711810588836,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.9562749266624452,0.4720077514648437,0.4471116662025451,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.822941780090332,0.3037800788879394,0.213794469833374,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.793066680431366,0.2712168991565704,0.2588410973548889,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.7161537408828735,0.1969461143016815,0.8966234922409058,285.1490478515625,284.95001220703125,299.9566650390625,289.3793640136719,298.4566955566406,297.2162170410156,285.15106201171875,1.0,0.5142982602119446,0.812584400177002,0.812584400177002,1.0,1.0,-2.7270281314849854,1.2351363897323608,1.4918917417526243,0.6198214292526245,0.8990071415901184,0.8990071415901184,0.0,120.8730239868164,127.0,37804.34375,0.0,1714.2362060546875,1.0,281.2416076660156,283.7220764160156,292.3222045898437,294.711669921875,293.1499938964844,293.1499938964844,281.54998779296875,35848.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702088594436646,1.0,0.0,0.0,3.637688875198364,3.6377127170562735,8.829667876852909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.9072265625,0.0,1518.3841552734375,1895.4371337890625,0.0,3124.769775390625,0.9024420380592346,1.0,0.0,3.0,1.0,0.0
12139980,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.9765944480895996,0.5048251152038574,0.4547562897205353,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.9572628736495972,0.476100742816925,0.450882077217102,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.8231570720672607,0.3058037757873535,0.2151533961296081,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561706542969,0.7932550311088562,0.2729818522930145,0.2604478299617767,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35552978515625,0.7157868146896362,0.1977952867746353,0.9001402258872986,285.3566589355469,284.95001220703125,299.97442626953125,289.3793640136719,298.4747619628906,297.2337646484375,285.3587951660156,1.0,0.5167010426521301,0.8127555847167969,0.8127555847167969,1.0,1.0,-2.738966703414917,1.2409824132919312,1.4979842901229858,0.6227348446846008,0.9061123728752136,0.9061123728752136,0.0,122.0876235961914,130.0,37094.62109375,0.0,1737.60693359375,1.0,281.54168701171875,283.9656066894531,292.3375549316406,294.6816711425781,293.1499938964844,293.1499938964844,281.25,35575.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590081334114075,1.0,0.0,0.0,3.652730464935303,3.652754306793213,8.902838999347296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.96826171875,0.0,1533.0303955078125,1895.4371337890625,0.0,3019.703125,0.9056200981140136,1.0,0.0,3.0,1.0,0.0
12140040,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.9765944480895996,0.5048251152038574,0.4547562897205353,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.9572628736495972,0.476100742816925,0.450882077217102,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.8231570720672607,0.3058037757873535,0.2151533961296081,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561706542969,0.7932550311088562,0.2729818522930145,0.2604478299617767,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35552978515625,0.7157868146896362,0.1977952867746353,0.9001402258872986,285.3566589355469,284.95001220703125,299.97442626953125,289.3793640136719,298.4747619628906,297.2337646484375,285.3587951660156,1.0,0.5167010426521301,0.8127555847167969,0.8127555847167969,1.0,1.0,-2.738966703414917,1.2409824132919312,1.4979842901229858,0.6227348446846008,0.9061123728752136,0.9061123728752136,0.0,122.0876235961914,130.0,37094.62109375,0.0,1737.60693359375,1.0,281.54168701171875,283.9656066894531,292.3375549316406,294.6816711425781,293.1499938964844,293.1499938964844,281.25,35575.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590081334114075,1.0,0.0,0.0,3.652730464935303,3.652754306793213,8.902838999347296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.96826171875,0.0,1533.0303955078125,1895.4371337890625,0.0,3019.703125,0.9056200981140136,1.0,0.0,3.0,1.0,0.0
12140100,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.9748783707618712,0.5040032863616943,0.4544655680656433,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.9569286108016968,0.4777235686779022,0.4527143537998199,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.822664201259613,0.3065150678157806,0.215825006365776,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.7927326560020447,0.2736422717571258,0.2612616121768951,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.7151235938072205,0.1980795860290527,0.9021121859550476,285.2298278808594,284.95001220703125,299.9833068847656,289.3789367675781,298.4813537597656,297.2381591796875,285.2206726074219,1.0,0.5181113481521606,0.8128411173820496,0.8128411173820496,1.0,1.0,-2.74497938156128,1.2439122200012207,1.501067280769348,0.6242663264274597,0.9067823886871338,0.9067823886871338,0.0,123.0414047241211,130.0,37946.02734375,0.0,1751.04296875,1.0,281.2984619140625,283.79449462890625,292.4310913085937,294.92626953125,293.1499938964844,293.1499938964844,281.25,35608.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691502213478088,1.0,0.0,0.0,3.660436391830444,3.6604602336883545,8.940442057792097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.751953125,0.0,1541.876220703125,1895.4371337890625,0.0,3114.8388671875,0.9073103666305542,1.0,0.0,3.0,1.0,0.0
12140160,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.971061646938324,0.5024728775024414,0.4533947110176086,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.9544753432273864,0.4788200855255127,0.4539993405342102,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814270019531,0.8205327987670898,0.3068137466907501,0.2161920517683029,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.7905265092849731,0.2739606201648712,0.261754035949707,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.7129865884780884,0.1980786174535751,0.9029364585876464,285.1811828613281,284.95001220703125,299.9921569824219,289.3782653808594,298.48486328125,297.2371520996094,285.1796569824219,1.0,0.5194250345230103,0.8127325177192688,0.8127325177192688,1.0,1.0,-2.747266292572021,1.2450096607208252,1.5022566318511963,0.6248031854629517,0.9077901244163512,0.9077901244163512,0.0,124.61310577392578,133.0,38094.2421875,0.0,1761.8272705078125,1.0,281.2577209472656,283.7442626953125,292.4402770996094,294.9212341308594,293.1499938964844,293.1499938964844,280.95001220703125,35660.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763619661331177,1.0,0.0,0.0,3.6661863327026367,3.666210412979126,8.968552265287144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.283203125,0.0,1548.700927734375,1895.4371337890625,0.0,3182.4775390625,0.9086591005325316,1.0,0.0,3.0,1.0,0.0
