time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140220,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9604253768920898,0.4984736144542694,0.4502474069595337,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9467223286628724,0.4801409542560577,0.4556630551815033,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8140941858291626,0.3067210614681244,0.2164004445075988,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7839195728302002,0.2739626765251159,0.2621113955974579,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7064013481140137,0.1974872201681137,0.90192049741745,284.9844665527344,284.95001220703125,300.0098571777344,289.3761291503906,298.48748779296875,297.2275390625,284.9825439453125,1.0,0.5216490030288696,0.8125152587890625,0.8125152587890625,1.0,1.0,-2.7449498176574707,1.2438853979110718,1.501064419746399,0.6240186095237732,0.9066482782363892,0.9066482782363892,0.0,128.5182647705078,136.0,39108.828125,0.0,1776.6214599609375,1.0,280.95806884765625,283.5066833496094,292.4478454589844,295.0148620605469,293.1499938964844,293.1499938964844,280.6499938964844,35848.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943655490875244,1.0,0.0,0.0,3.6725199222564697,3.672544002532959,8.99956660305179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.4912109375,0.0,1557.229248046875,1895.4371337890625,0.0,3351.0087890625,0.9101964831352234,1.0,0.0,3.0,1.0,0.0
12140280,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9604253768920898,0.4984736144542694,0.4502474069595337,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9467223286628724,0.4801409542560577,0.4556630551815033,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8140941858291626,0.3067210614681244,0.2164004445075988,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7839195728302002,0.2739626765251159,0.2621113955974579,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7064013481140137,0.1974872201681137,0.90192049741745,284.9844665527344,284.95001220703125,300.0098571777344,289.3761291503906,298.48748779296875,297.2275390625,284.9825439453125,1.0,0.5216490030288696,0.8125152587890625,0.8125152587890625,1.0,1.0,-2.7449498176574707,1.2438853979110718,1.501064419746399,0.6240186095237732,0.9066482782363892,0.9066482782363892,0.0,128.5182647705078,136.0,39108.828125,0.0,1776.6214599609375,1.0,280.95806884765625,283.5066833496094,292.4478454589844,295.0148620605469,293.1499938964844,293.1499938964844,280.6499938964844,35848.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943655490875244,1.0,0.0,0.0,3.6725199222564697,3.672544002532959,8.99956660305179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.4912109375,0.0,1557.229248046875,1895.4371337890625,0.0,3351.0087890625,0.9101964831352234,1.0,0.0,3.0,1.0,0.0
12140340,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.9479316473007202,0.493848443031311,0.446408599615097,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.9374898672103882,0.4807433784008026,0.4565522074699402,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.8064085841178894,0.3060775399208069,0.2161649465560913,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.7763047218322754,0.2734010815620422,0.2618768215179443,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.698479413986206,0.1963359862565994,0.89816814661026,284.7827453613281,284.95001220703125,300.0274658203125,289.3729858398437,298.4870910644531,297.21270751953125,284.7807312011719,1.0,0.5232585072517395,0.8122979998588562,0.8122979998588562,1.0,1.0,-2.736335039138794,1.239730954170227,1.4966042041778564,0.621539831161499,0.9027759432792664,0.9027759432792664,0.0,132.72215270996094,139.0,40015.48046875,0.0,1783.2862548828125,1.0,280.6580810546875,283.2675170898437,292.4280090332031,295.0562438964844,293.1499938964844,293.1499938964844,280.3500061035156,36091.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081864953041076,1.0,0.0,0.0,3.669903516769409,3.6699275970458975,8.986747843664489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.41650390625,0.0,1556.1112060546875,1895.4371337890625,0.0,3479.76611328125,0.9097712635993958,1.0,0.0,3.0,1.0,0.0
12140400,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.9479316473007202,0.493848443031311,0.446408599615097,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.9374898672103882,0.4807433784008026,0.4565522074699402,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.8064085841178894,0.3060775399208069,0.2161649465560913,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.7763047218322754,0.2734010815620422,0.2618768215179443,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.698479413986206,0.1963359862565994,0.89816814661026,284.7827453613281,284.95001220703125,300.0274658203125,289.3729858398437,298.4870910644531,297.21270751953125,284.7807312011719,1.0,0.5232585072517395,0.8122979998588562,0.8122979998588562,1.0,1.0,-2.736335039138794,1.239730954170227,1.4966042041778564,0.621539831161499,0.9027759432792664,0.9027759432792664,0.0,132.72215270996094,139.0,40015.48046875,0.0,1783.2862548828125,1.0,280.6580810546875,283.2675170898437,292.4280090332031,295.0562438964844,293.1499938964844,293.1499938964844,280.3500061035156,36091.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081864953041076,1.0,0.0,0.0,3.669903516769409,3.6699275970458975,8.986747843664489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.41650390625,0.0,1556.1112060546875,1895.4371337890625,0.0,3479.76611328125,0.9097712635993958,1.0,0.0,3.0,1.0,0.0
12140460,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.9351149797439576,0.4889143705368042,0.4422448575496673,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.9282702803611756,0.4809143543243408,0.4569852650165558,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804138183594,0.798548698425293,0.3051411211490631,0.2156905978918075,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805969238281,0.7688206434249878,0.2724989652633667,0.2612785398960113,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812072753906,0.6904336214065552,0.1948399245738983,0.8926649689674377,284.5801086425781,284.95001220703125,300.0450134277344,289.36883544921875,298.4855651855469,297.19598388671875,284.578125,1.0,0.5243270397186279,0.8123166561126709,0.8123166561126709,1.0,1.0,-2.723951816558838,1.2338038682937622,1.4901480674743652,0.6180804371833801,0.896192729473114,0.896192729473114,0.0,136.8135528564453,142.0,40836.58203125,0.0,1783.7108154296875,1.0,280.3581237792969,283.03033447265625,292.4088439941406,295.08770751953125,293.1499938964844,293.1499938964844,280.6499938964844,36371.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187737107276917,1.0,0.0,0.0,3.656903505325317,3.656927585601807,8.923193490772974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.39892578125,0.0,1543.650146484375,1895.4371337890625,0.0,3577.837158203125,0.9070526957511902,1.0,0.0,3.0,1.0,0.0
12140520,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.9351149797439576,0.4889143705368042,0.4422448575496673,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.9282702803611756,0.4809143543243408,0.4569852650165558,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804138183594,0.798548698425293,0.3051411211490631,0.2156905978918075,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805969238281,0.7688206434249878,0.2724989652633667,0.2612785398960113,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812072753906,0.6904336214065552,0.1948399245738983,0.8926649689674377,284.5801086425781,284.95001220703125,300.0450134277344,289.36883544921875,298.4855651855469,297.19598388671875,284.578125,1.0,0.5243270397186279,0.8123166561126709,0.8123166561126709,1.0,1.0,-2.723951816558838,1.2338038682937622,1.4901480674743652,0.6180804371833801,0.896192729473114,0.896192729473114,0.0,136.8135528564453,142.0,40836.58203125,0.0,1783.7108154296875,1.0,280.3581237792969,283.03033447265625,292.4088439941406,295.08770751953125,293.1499938964844,293.1499938964844,280.6499938964844,36371.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187737107276917,1.0,0.0,0.0,3.656903505325317,3.656927585601807,8.923193490772974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.39892578125,0.0,1543.650146484375,1895.4371337890625,0.0,3577.837158203125,0.9070526957511902,1.0,0.0,3.0,1.0,0.0
12140580,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.9259647130966188,0.4861219525337219,0.4392383694648742,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.9224889874458312,0.4824527204036712,0.4580908417701721,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.7934317588806152,0.3053304851055145,0.2156324982643127,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.7638561129570007,0.2724103331565857,0.2610293626785278,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.6846745014190674,0.1939496994018554,0.888172447681427,284.7505798339844,284.95001220703125,300.0625,289.3637084960937,298.4918212890625,297.19317626953125,284.75213623046875,1.0,0.5253024101257324,0.8123353719711304,0.8123353719711304,1.0,1.0,-2.7158873081207275,1.2299998998641968,1.4858874082565308,0.6155848503112793,0.8948907852172852,0.8948907852172852,0.0,139.8270721435547,145.0,39737.3515625,0.0,1785.595703125,1.0,280.6421813964844,283.24462890625,292.3089599609375,294.846923828125,293.1499938964844,293.1499938964844,280.95001220703125,36293.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032846093177797,1.0,0.0,0.0,3.645105361938477,3.645129442214966,8.865708878147416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.62939453125,0.0,1529.9249267578125,1895.4371337890625,0.0,3434.182373046875,0.9043952226638794,1.0,0.0,3.0,1.0,0.0
12140640,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.9259647130966188,0.4861219525337219,0.4392383694648742,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.9224889874458312,0.4824527204036712,0.4580908417701721,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.7934317588806152,0.3053304851055145,0.2156324982643127,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.7638561129570007,0.2724103331565857,0.2610293626785278,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.6846745014190674,0.1939496994018554,0.888172447681427,284.7505798339844,284.95001220703125,300.0625,289.3637084960937,298.4918212890625,297.19317626953125,284.75213623046875,1.0,0.5253024101257324,0.8123353719711304,0.8123353719711304,1.0,1.0,-2.7158873081207275,1.2299998998641968,1.4858874082565308,0.6155848503112793,0.8948907852172852,0.8948907852172852,0.0,139.8270721435547,145.0,39737.3515625,0.0,1785.595703125,1.0,280.6421813964844,283.24462890625,292.3089599609375,294.846923828125,293.1499938964844,293.1499938964844,280.95001220703125,36293.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032846093177797,1.0,0.0,0.0,3.645105361938477,3.645129442214966,8.865708878147416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.62939453125,0.0,1529.9249267578125,1895.4371337890625,0.0,3434.182373046875,0.9043952226638794,1.0,0.0,3.0,1.0,0.0
12140700,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9232900142669678,0.4854253530502319,0.4384399652481079,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9213403463363647,0.4837759137153625,0.4591917693614959,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.792300820350647,0.3059045672416687,0.215946614742279,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7626661658287048,0.2727540135383606,0.2612664699554443,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6830894947052002,0.1938485503196716,0.8873750567436218,284.89337158203125,284.95001220703125,300.0711975097656,289.3607788085937,298.4979553222656,297.1970520019531,284.9032287597656,1.0,0.5260011553764343,0.8123447299003601,0.8123447299003601,1.0,1.0,-2.7159502506256104,1.2300740480422974,1.485876202583313,0.6154127717018127,0.8958867788314819,0.8958867788314819,0.0,140.8534698486328,145.0,38830.921875,0.0,1790.4454345703125,1.0,280.89862060546875,283.427978515625,292.26885986328125,294.6880187988281,293.1499938964844,293.1499938964844,280.95001220703125,36192.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921220898628235,1.0,0.0,0.0,3.6416561603546143,3.641680240631104,8.848938364280912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.26904296875,0.0,1525.3388671875,1895.4371337890625,0.0,3330.04736328125,0.9035955667495728,1.0,0.0,3.0,1.0,0.0
12140760,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.921575129032135,0.4850327968597412,0.4380457103252411,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9210712909698486,0.4853697419166565,0.4606329798698425,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7919104099273682,0.3067236542701721,0.2164766043424606,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7621451020240784,0.2733075022697449,0.2617428004741668,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6822050213813782,0.1939490139484405,0.8875935077667236,284.94830322265625,284.95001220703125,300.07989501953125,289.3576354980469,298.5055847167969,297.2035522460937,284.95025634765625,1.0,0.5268977880477905,0.812422513961792,0.812422513961792,1.0,1.0,-2.7186763286590576,1.2314445972442627,1.487231731414795,0.6159487366676331,0.8964724540710449,0.8964724540710449,0.0,141.66397094726562,148.0,38751.609375,0.0,1798.298583984375,1.0,280.9418029785156,283.4823913574219,292.2906188964844,294.7454833984375,293.1499938964844,293.1499938964844,281.25,36098.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863330483436584,1.0,0.0,0.0,3.6407086849212646,3.640732526779175,8.844334047353186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.03955078125,0.0,1523.58740234375,1895.4371337890625,0.0,3275.8984375,0.9032866954803468,1.0,0.0,3.0,1.0,0.0
12140820,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.9187670946121216,0.4846871495246887,0.4376478493213653,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.9211284518241882,0.4889813065528869,0.4639347493648529,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.7917203903198242,0.3087720274925232,0.2178409993648529,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7616539001464844,0.2747791111469269,0.263062983751297,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.6811261773109436,0.1945247501134872,0.8898435831069946,285.1496887207031,284.95001220703125,300.09716796875,289.3506164550781,298.52252197265625,297.219482421875,285.15185546875,1.0,0.5291853547096252,0.812578022480011,0.812578022480011,1.0,1.0,-2.728090763092041,1.2360957860946655,1.4919949769973757,0.618077278137207,0.9007672667503356,0.9007672667503356,0.0,143.29495239257812,151.0,37870.7265625,0.0,1820.093017578125,1.0,281.2416687011719,283.72119140625,292.29620361328125,294.69122314453125,293.1499938964844,293.1499938964844,280.95001220703125,35851.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872543215751648,1.0,0.0,0.0,3.645482301712036,3.645506381988525,8.867542646839865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.216796875,0.0,1527.0391845703125,1895.4371337890625,0.0,3146.666015625,0.904187798500061,1.0,0.0,3.0,1.0,0.0
12140880,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.9187670946121216,0.4846871495246887,0.4376478493213653,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.9211284518241882,0.4889813065528869,0.4639347493648529,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.7917203903198242,0.3087720274925232,0.2178409993648529,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7616539001464844,0.2747791111469269,0.263062983751297,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.6811261773109436,0.1945247501134872,0.8898435831069946,285.1496887207031,284.95001220703125,300.09716796875,289.3506164550781,298.52252197265625,297.219482421875,285.15185546875,1.0,0.5291853547096252,0.812578022480011,0.812578022480011,1.0,1.0,-2.728090763092041,1.2360957860946655,1.4919949769973757,0.618077278137207,0.9007672667503356,0.9007672667503356,0.0,143.29495239257812,151.0,37870.7265625,0.0,1820.093017578125,1.0,281.2416687011719,283.72119140625,292.29620361328125,294.69122314453125,293.1499938964844,293.1499938964844,280.95001220703125,35851.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872543215751648,1.0,0.0,0.0,3.645482301712036,3.645506381988525,8.867542646839865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.216796875,0.0,1527.0391845703125,1895.4371337890625,0.0,3146.666015625,0.904187798500061,1.0,0.0,3.0,1.0,0.0
12140940,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9133453369140624,0.4824656248092651,0.4363525211811065,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9187663197517396,0.4913189113140106,0.4666784107685089,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7897152304649353,0.3099290430545807,0.2189654409885406,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7595685124397278,0.2755703926086426,0.2641745507717132,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6786407828330994,0.194655105471611,0.8918444514274597,284.9814758300781,284.95001220703125,300.11431884765625,289.3426818847656,298.5322265625,297.2225646972656,284.9800109863281,1.0,0.531740665435791,0.8127335906028748,0.8127335906028748,1.0,1.0,-2.7349326610565186,1.2394715547561646,1.4954612255096436,0.619684100151062,0.8998439311981201,0.8998439311981201,0.0,145.93556213378906,154.0,38921.68359375,0.0,1842.7938232421875,1.0,280.9578552246094,283.5106811523437,292.3959045410156,294.9274597167969,293.1499938964844,293.1499938964844,281.25,35946.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879507184028625,1.0,0.0,0.0,3.6483194828033447,3.648343324661255,8.881349913281156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.328125,0.0,1530.8975830078125,1895.4371337890625,0.0,3291.037353515625,0.90485680103302,1.0,0.0,3.0,1.0,0.0
12141000,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9133453369140624,0.4824656248092651,0.4363525211811065,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9187663197517396,0.4913189113140106,0.4666784107685089,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7897152304649353,0.3099290430545807,0.2189654409885406,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7595685124397278,0.2755703926086426,0.2641745507717132,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6786407828330994,0.194655105471611,0.8918444514274597,284.9814758300781,284.95001220703125,300.11431884765625,289.3426818847656,298.5322265625,297.2225646972656,284.9800109863281,1.0,0.531740665435791,0.8127335906028748,0.8127335906028748,1.0,1.0,-2.7349326610565186,1.2394715547561646,1.4954612255096436,0.619684100151062,0.8998439311981201,0.8998439311981201,0.0,145.93556213378906,154.0,38921.68359375,0.0,1842.7938232421875,1.0,280.9578552246094,283.5106811523437,292.3959045410156,294.9274597167969,293.1499938964844,293.1499938964844,281.25,35946.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879507184028625,1.0,0.0,0.0,3.6483194828033447,3.648343324661255,8.881349913281156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.328125,0.0,1530.8975830078125,1895.4371337890625,0.0,3291.037353515625,0.90485680103302,1.0,0.0,3.0,1.0,0.0
12141060,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.907155692577362,0.4809991121292114,0.4347257316112518,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.9153680801391602,0.4939860999584198,0.4690093696117401,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.7868702411651611,0.3113495707511902,0.2198701351881027,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.7566951513290405,0.2764837145805359,0.2649876475334167,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.6753153204917908,0.1948090195655822,0.8925403952598572,285.15753173828125,284.95001220703125,300.13134765625,289.3338623046875,298.5431213378906,297.22802734375,285.1591491699219,1.0,0.5341588258743286,0.8125715851783752,0.8125715851783752,1.0,1.0,-2.738672971725464,1.241332769393921,1.4973403215408323,0.6202664375305176,0.9040072560310364,0.9040072560310364,0.0,148.93849182128906,157.0,38049.3671875,0.0,1862.537353515625,1.0,281.2421875,283.72564697265625,292.310302734375,294.7391052246094,293.1499938964844,293.1499938964844,280.95001220703125,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795710802078247,1.0,0.0,0.0,3.6556766033172607,3.65570068359375,8.917207310332742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.61669921875,0.0,1537.8323974609375,1895.4371337890625,0.0,3212.560546875,0.9064111709594728,1.0,0.0,3.0,1.0,0.0
12141120,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.907155692577362,0.4809991121292114,0.4347257316112518,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.9153680801391602,0.4939860999584198,0.4690093696117401,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.7868702411651611,0.3113495707511902,0.2198701351881027,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.7566951513290405,0.2764837145805359,0.2649876475334167,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.6753153204917908,0.1948090195655822,0.8925403952598572,285.15753173828125,284.95001220703125,300.13134765625,289.3338623046875,298.5431213378906,297.22802734375,285.1591491699219,1.0,0.5341588258743286,0.8125715851783752,0.8125715851783752,1.0,1.0,-2.738672971725464,1.241332769393921,1.4973403215408323,0.6202664375305176,0.9040072560310364,0.9040072560310364,0.0,148.93849182128906,157.0,38049.3671875,0.0,1862.537353515625,1.0,281.2421875,283.72564697265625,292.310302734375,294.7391052246094,293.1499938964844,293.1499938964844,280.95001220703125,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795710802078247,1.0,0.0,0.0,3.6556766033172607,3.65570068359375,8.917207310332742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.61669921875,0.0,1537.8323974609375,1895.4371337890625,0.0,3212.560546875,0.9064111709594728,1.0,0.0,3.0,1.0,0.0
12141180,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9012315273284912,0.4784838855266571,0.4330654442310333,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9119061827659608,0.4959000945091247,0.47128826379776,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7839957475662231,0.3122668862342834,0.2207926362752914,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7537893056869507,0.276980459690094,0.2657933533191681,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6719746589660645,0.1946680545806884,0.893268883228302,284.9828186035156,284.95001220703125,300.14825439453125,289.3241577148437,298.5500183105469,297.2265014648437,284.981201171875,1.0,0.5366191864013672,0.8124096393585205,0.8124096393585205,1.0,1.0,-2.7423765659332275,1.2431416511535645,1.499234914779663,0.6209849119186401,0.9030463099479676,0.9030463099479676,0.0,152.08145141601562,160.0,39026.2421875,0.0,1882.9210205078125,1.0,280.9577941894531,283.50933837890625,292.37255859375,294.917724609375,293.1499938964844,293.1499938964844,280.6499938964844,35905.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893211841583252,1.0,0.0,0.0,3.66006088256836,3.6600849628448486,8.938608289099648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.70703125,0.0,1543.6790771484375,1895.4371337890625,0.0,3340.2314453125,0.9074516892433168,1.0,0.0,3.0,1.0,0.0
12141240,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9012315273284912,0.4784838855266571,0.4330654442310333,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9119061827659608,0.4959000945091247,0.47128826379776,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7839957475662231,0.3122668862342834,0.2207926362752914,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7537893056869507,0.276980459690094,0.2657933533191681,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6719746589660645,0.1946680545806884,0.893268883228302,284.9828186035156,284.95001220703125,300.14825439453125,289.3241577148437,298.5500183105469,297.2265014648437,284.981201171875,1.0,0.5366191864013672,0.8124096393585205,0.8124096393585205,1.0,1.0,-2.7423765659332275,1.2431416511535645,1.499234914779663,0.6209849119186401,0.9030463099479676,0.9030463099479676,0.0,152.08145141601562,160.0,39026.2421875,0.0,1882.9210205078125,1.0,280.9577941894531,283.50933837890625,292.37255859375,294.917724609375,293.1499938964844,293.1499938964844,280.6499938964844,35905.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893211841583252,1.0,0.0,0.0,3.66006088256836,3.6600849628448486,8.938608289099648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.70703125,0.0,1543.6790771484375,1895.4371337890625,0.0,3340.2314453125,0.9074516892433168,1.0,0.0,3.0,1.0,0.0
12141300,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8973740935325623,0.4766898155212402,0.4317165315151214,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9092466831207277,0.4963977336883545,0.4719913303852081,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.7817640900611877,0.3123832941055298,0.2210180014371872,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7516344785690308,0.2769259512424469,0.2659238278865814,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.6695904731750488,0.1943406462669372,0.8925889134407043,284.8394470214844,284.95001220703125,300.1566467285156,289.3190002441406,298.5511169433594,297.2216796875,284.8296813964844,1.0,0.5376758575439453,0.8123286962509155,0.8123286962509155,1.0,1.0,-2.7412142753601074,1.2425915002822876,1.4986227750778198,0.6205546855926514,0.9009289145469666,0.9009289145469666,0.0,153.9816131591797,160.0,39911.06640625,0.0,1890.0045166015625,1.0,280.7009582519531,283.3265991210937,292.4020080566406,295.06231689453125,293.1499938964844,293.1499938964844,280.6499938964844,36019.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033479690551758,1.0,0.0,0.0,3.659453868865967,3.659477949142456,8.935643336371868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.45947265625,0.0,1543.8604736328125,1895.4371337890625,0.0,3434.772216796875,0.907355546951294,1.0,0.0,3.0,1.0,0.0
12141360,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.892978847026825,0.474658191204071,0.4300315082073211,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.906105101108551,0.4966554641723633,0.4723876416683197,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7790703773498535,0.3123185336589813,0.2210752218961715,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7490721940994263,0.2766977548599243,0.2658522427082062,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.6667748093605042,0.1938530951738357,0.8910921812057495,284.78497314453125,284.95001220703125,300.1650085449219,289.3136291503906,298.551025390625,297.2147216796875,284.7831115722656,1.0,0.5385674834251404,0.8122842907905579,0.8122842907905579,1.0,1.0,-2.7378523349761963,1.2409851551055908,1.4968671798706057,0.619556725025177,0.8992369174957275,0.8992369174957275,0.0,156.0581512451172,163.0,39964.15234375,0.0,1894.500732421875,1.0,280.6580505371094,283.2737731933594,292.3717346191406,294.99267578125,293.1499938964844,293.1499938964844,280.95001220703125,36123.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082151651382446,1.0,0.0,0.0,3.656210422515869,3.6562345027923584,8.919811307350756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.16162109375,0.0,1541.0174560546875,1895.4371337890625,0.0,3480.0322265625,0.9067330360412598,1.0,0.0,3.0,1.0,0.0
12141420,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8866216540336609,0.4725922346115112,0.4277367889881134,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9021745324134828,0.4985086619853973,0.4738321006298065,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7755594849586487,0.3132385909557342,0.2215609550476074,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7455393671989441,0.2770012617111206,0.2660162448883056,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6626225113868713,0.193410262465477,0.8888423442840576,284.9549255371094,284.95001220703125,300.1815795898437,289.3022766113281,298.5582275390625,297.214111328125,284.9564208984375,1.0,0.5402918457984924,0.8121954798698425,0.8121954798698425,1.0,1.0,-2.7348973751068115,1.2396246194839478,1.4952726364135742,0.6184006333351135,0.9006597399711609,0.9006597399711609,0.0,159.30494689941406,166.0,38934.9453125,0.0,1905.0784912109373,1.0,280.9422302246094,283.4855041503906,292.2612609863281,294.7514343261719,293.1499938964844,293.1499938964844,280.6499938964844,36014.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955944180488586,1.0,0.0,0.0,3.65482759475708,3.654851675033569,8.913065698834544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.759765625,0.0,1538.653564453125,1895.4371337890625,0.0,3362.484375,0.9063781499862672,1.0,0.0,3.0,1.0,0.0
12141480,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8866216540336609,0.4725922346115112,0.4277367889881134,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9021745324134828,0.4985086619853973,0.4738321006298065,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7755594849586487,0.3132385909557342,0.2215609550476074,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7455393671989441,0.2770012617111206,0.2660162448883056,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6626225113868713,0.193410262465477,0.8888423442840576,284.9549255371094,284.95001220703125,300.1815795898437,289.3022766113281,298.5582275390625,297.214111328125,284.9564208984375,1.0,0.5402918457984924,0.8121954798698425,0.8121954798698425,1.0,1.0,-2.7348973751068115,1.2396246194839478,1.4952726364135742,0.6184006333351135,0.9006597399711609,0.9006597399711609,0.0,159.30494689941406,166.0,38934.9453125,0.0,1905.0784912109373,1.0,280.9422302246094,283.4855041503906,292.2612609863281,294.7514343261719,293.1499938964844,293.1499938964844,280.6499938964844,36014.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955944180488586,1.0,0.0,0.0,3.65482759475708,3.654851675033569,8.913065698834544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.759765625,0.0,1538.653564453125,1895.4371337890625,0.0,3362.484375,0.9063781499862672,1.0,0.0,3.0,1.0,0.0
12141540,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.8811966180801392,0.4698203802108764,0.4257861971855163,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.8991695642471313,0.499921441078186,0.4755849242210388,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7729039192199707,0.3139250874519348,0.2222854495048523,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.7427605390548706,0.2771331369876861,0.2664299309253692,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6592903733253479,0.1929056346416473,0.8877085447311401,284.7804260253906,284.95001220703125,300.197998046875,289.2901306152344,298.5635070800781,297.2102355957031,284.77880859375,1.0,0.5421534180641174,0.8121066689491272,0.8121066689491272,1.0,1.0,-2.734670877456665,1.2395408153533936,1.4951300621032717,0.6181414723396301,0.8970052599906921,0.8970052599906921,0.0,162.29129028320312,169.0,39877.66796875,0.0,1918.646728515625,1.0,280.6578063964844,283.27264404296875,292.3224182128906,294.9197998046875,293.1499938964844,293.1499938964844,280.95001220703125,36177.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057658314704896,1.0,0.0,0.0,3.649126052856445,3.649150133132935,8.885278361958626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.9140625,0.0,1533.5242919921875,1895.4371337890625,0.0,3457.2685546875,0.9051905274391174,1.0,0.0,3.0,1.0,0.0
12141600,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.8811966180801392,0.4698203802108764,0.4257861971855163,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.8991695642471313,0.499921441078186,0.4755849242210388,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7729039192199707,0.3139250874519348,0.2222854495048523,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.7427605390548706,0.2771331369876861,0.2664299309253692,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6592903733253479,0.1929056346416473,0.8877085447311401,284.7804260253906,284.95001220703125,300.197998046875,289.2901306152344,298.5635070800781,297.2102355957031,284.77880859375,1.0,0.5421534180641174,0.8121066689491272,0.8121066689491272,1.0,1.0,-2.734670877456665,1.2395408153533936,1.4951300621032717,0.6181414723396301,0.8970052599906921,0.8970052599906921,0.0,162.29129028320312,169.0,39877.66796875,0.0,1918.646728515625,1.0,280.6578063964844,283.27264404296875,292.3224182128906,294.9197998046875,293.1499938964844,293.1499938964844,280.95001220703125,36177.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057658314704896,1.0,0.0,0.0,3.649126052856445,3.649150133132935,8.885278361958626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.9140625,0.0,1533.5242919921875,1895.4371337890625,0.0,3457.2685546875,0.9051905274391174,1.0,0.0,3.0,1.0,0.0
12141660,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8761287927627563,0.4681406021118164,0.4239250719547272,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8964105844497681,0.5020346641540527,0.4773257076740265,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7705076336860657,0.3151909410953522,0.2230386883020401,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7401829957962036,0.2776615619659424,0.2668277621269226,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6561570763587952,0.1926795244216919,0.886463463306427,284.9537353515625,284.95001220703125,300.2142333984375,289.2772216796875,298.5724792480469,297.2130126953125,284.9553527832031,1.0,0.5439654588699341,0.8121247887611389,0.8121247887611389,1.0,1.0,-2.734404802322388,1.239481806755066,1.4949228763580322,0.6177706122398376,0.8984372019767761,0.8984372019767761,0.0,165.1632537841797,172.0,38877.484375,0.0,1931.6270751953125,1.0,280.942138671875,283.4872741699219,292.2367248535156,294.71795654296875,293.1499938964844,293.1499938964844,281.25,36043.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938165903091431,1.0,0.0,0.0,3.646619081497192,3.6466431617736816,8.873073511495022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.1484375,0.0,1529.73681640625,1895.4371337890625,0.0,3345.881103515625,0.9045652747154236,1.0,0.0,3.0,1.0,0.0
12141720,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8761287927627563,0.4681406021118164,0.4239250719547272,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8964105844497681,0.5020346641540527,0.4773257076740265,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7705076336860657,0.3151909410953522,0.2230386883020401,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7401829957962036,0.2776615619659424,0.2668277621269226,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6561570763587952,0.1926795244216919,0.886463463306427,284.9537353515625,284.95001220703125,300.2142333984375,289.2772216796875,298.5724792480469,297.2130126953125,284.9553527832031,1.0,0.5439654588699341,0.8121247887611389,0.8121247887611389,1.0,1.0,-2.734404802322388,1.239481806755066,1.4949228763580322,0.6177706122398376,0.8984372019767761,0.8984372019767761,0.0,165.1632537841797,172.0,38877.484375,0.0,1931.6270751953125,1.0,280.942138671875,283.4872741699219,292.2367248535156,294.71795654296875,293.1499938964844,293.1499938964844,281.25,36043.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938165903091431,1.0,0.0,0.0,3.646619081497192,3.6466431617736816,8.873073511495022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.1484375,0.0,1529.73681640625,1895.4371337890625,0.0,3345.881103515625,0.9045652747154236,1.0,0.0,3.0,1.0,0.0
12141780,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.8736030459403992,0.4678549766540527,0.4234902560710907,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.8959744572639465,0.5053253769874573,0.4802440404891968,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.7702588438987732,0.3174412846565246,0.2245046496391296,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.7394320964813232,0.2789700925350189,0.2679660320281982,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.6549006104469299,0.1931290477514267,0.8880965113639832,285.156005859375,284.95001220703125,300.2302551269531,289.2635192871094,298.5874938964844,297.2265625,285.1579895019531,1.0,0.5462787747383118,0.8121429085731506,0.8121429085731506,1.0,1.0,-2.742474317550659,1.243439555168152,1.499034762382507,0.6196122765541077,0.9028201699256896,0.9028201699256896,0.0,167.201904296875,175.0,38059.12109375,0.0,1953.7789306640625,1.0,281.24176025390625,283.7287292480469,292.21063232421875,294.62164306640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797178268432617,1.0,0.0,0.0,3.652614116668701,3.6526381969451904,8.902272270461253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.81103515625,0.0,1534.71923828125,1895.4371337890625,0.0,3213.93603515625,0.905758023262024,1.0,0.0,3.0,1.0,0.0
12141840,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.8736030459403992,0.4678549766540527,0.4234902560710907,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.8959744572639465,0.5053253769874573,0.4802440404891968,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.7702588438987732,0.3174412846565246,0.2245046496391296,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.7394320964813232,0.2789700925350189,0.2679660320281982,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.6549006104469299,0.1931290477514267,0.8880965113639832,285.156005859375,284.95001220703125,300.2302551269531,289.2635192871094,298.5874938964844,297.2265625,285.1579895019531,1.0,0.5462787747383118,0.8121429085731506,0.8121429085731506,1.0,1.0,-2.742474317550659,1.243439555168152,1.499034762382507,0.6196122765541077,0.9028201699256896,0.9028201699256896,0.0,167.201904296875,175.0,38059.12109375,0.0,1953.7789306640625,1.0,281.24176025390625,283.7287292480469,292.21063232421875,294.62164306640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797178268432617,1.0,0.0,0.0,3.652614116668701,3.6526381969451904,8.902272270461253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.81103515625,0.0,1534.71923828125,1895.4371337890625,0.0,3213.93603515625,0.905758023262024,1.0,0.0,3.0,1.0,0.0
12141900,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8722938299179077,0.4671877920627594,0.4232912063598633,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8957379460334778,0.5066493153572083,0.4817873835563659,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7701582312583923,0.3183613121509552,0.2253117263317108,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7390822768211365,0.2794769406318664,0.2686254382133484,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6543577909469604,0.1932900696992874,0.88944411277771,285.0285339355469,284.95001220703125,300.2381896972656,289.25640869140625,298.5931701660156,297.2301330566406,285.0194702148437,1.0,0.5475972294807434,0.8121519684791565,0.8121519684791565,1.0,1.0,-2.747476100921631,1.2458666563034058,1.5016093254089355,0.6208688616752625,0.902141571044922,0.902141571044922,0.0,168.32386779785156,175.0,38885.51171875,0.0,1966.898681640625,1.0,280.9985046386719,283.55889892578125,292.293701171875,294.8507385253906,293.1499938964844,293.1499938964844,280.95001220703125,35867.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881464004516602,1.0,0.0,0.0,3.655419111251831,3.65544319152832,8.915949933907541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.02490234375,0.0,1538.21142578125,1895.4371337890625,0.0,3292.86865234375,0.9063615202903748,1.0,0.0,3.0,1.0,0.0
12141960,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8697524666786194,0.4658859074115753,0.4223999977111816,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8943644165992737,0.507466733455658,0.4828014969825744,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7690632343292236,0.3189049959182739,0.2258379608392715,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7378842234611511,0.2796693742275238,0.2689890265464782,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6530101299285889,0.1932079046964645,0.889828622341156,284.9801940917969,284.95001220703125,300.2460632324219,289.2491455078125,298.5958251953125,297.2284240722656,284.9786682128906,1.0,0.5488168597221375,0.8120844960212708,0.8120844960212708,1.0,1.0,-2.7491605281829834,1.246676683425903,1.50248384475708,0.6212629675865173,0.901813805103302,0.901813805103302,0.0,169.9595947265625,178.0,39003.63671875,0.0,1977.219970703125,1.0,280.9577331542969,283.5104675292969,292.29742431640625,294.8360595703125,293.1499938964844,293.1499938964844,280.6499938964844,35930.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940103054046631,1.0,0.0,0.0,3.656060934066773,3.6560850143432617,8.919081437852583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.98486328125,0.0,1539.4013671875,1895.4371337890625,0.0,3347.6904296875,0.9065762758255004,1.0,0.0,3.0,1.0,0.0
12142020,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.863225519657135,0.4624291956424713,0.4197094738483429,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.8901453018188477,0.5082709193229675,0.4839667379856109,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.7655735611915588,0.3193786442279815,0.2264224290847778,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.7343263030052185,0.2794762849807739,0.269144594669342,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.6491400003433228,0.1925409436225891,0.888344943523407,284.7840270996094,284.95001220703125,300.2616577148437,289.2340393066406,298.5970153808594,297.21783447265625,284.7821655273437,1.0,0.5508819818496704,0.8119496703147888,0.8119496703147888,1.0,1.0,-2.7464406490325928,1.245362639427185,1.5010778903961182,0.6204285621643066,0.8980025053024292,0.8980025053024292,0.0,173.83070373535156,181.0,39953.98046875,0.0,1991.0430908203125,1.0,280.658203125,283.27655029296875,292.297119140625,294.91680908203125,293.1499938964844,293.1499938964844,280.95001220703125,36139.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102244973182678,1.0,0.0,0.0,3.651610612869263,3.651634693145752,8.897380894268281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.9091796875,0.0,1536.0059814453125,1895.4371337890625,0.0,3498.686767578125,0.9057161808013916,1.0,0.0,3.0,1.0,0.0
